timestamp_hour_utc,ac_unit,supply_air_temp_c_mean,supply_air_temp_c_min,supply_air_temp_c_max,return_air_temp_c_mean,return_air_temp_c_min,return_air_temp_c_max,fan_speed_pct_mean,compressor_utilization_pct_mean,ac_delta_t_c_mean,cooling_strength_proxy_mean,samples_15min,expected_samples_15min,data_coverage,evidence
2022-07-12T00:00:00+00:00,cdz6,24.37388841,24.33555493,24.39666627,25.29333275,25.2733331,25.30777704,60,0,0.9194443438,0.5516666063,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T01:00:00+00:00,cdz1,23.97388893,23.8799999,24.03333346,24.80222173,24.76333319,24.82888824,60,0,0.8283328056,0.4969996834,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T01:00:00+00:00,cdz2,19.93722198,19.56222208,20.21111079,25.31249951,25.29111063,25.32333287,60,18.06388889,5.37527753,3.225166518,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T01:00:00+00:00,cdz3,17.97888882,17.95111097,17.99444442,24.48305549,24.43666643,24.51000004,60,0,6.504166667,3.9025,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T01:00:00+00:00,cdz4,16.51944452,16.50222223,16.54555573,26.09277813,26.07111138,26.11000042,60.00555556,45.96666667,9.573333613,5.744532267,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T01:00:00+00:00,cdz5,23.20638953,23.20000076,23.21333383,25.54583349,25.53111123,25.56444461,60,25,2.339443954,1.403666372,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T01:00:00+00:00,cdz6,24.34222162,24.3188882,24.36333281,25.28972178,25.27111079,25.30555507,60,0,0.94750016,0.568500096,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T02:00:00+00:00,cdz1,24.03411512,23.97888881,24.06333357,24.63078202,24.59222257,24.69000045,60,0,0.5966669,0.35800014,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T02:00:00+00:00,cdz2,20.48362371,20.17222212,20.82111049,25.23131143,25.15666726,25.30999928,60,13.8246124,4.747687719,2.848612631,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T02:00:00+00:00,cdz3,17.65844945,17.46111096,17.89444413,24.69341716,24.5144445,24.8033328,60,0,7.034967715,4.220980629,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T02:00:00+00:00,cdz4,16.43616255,16.38555512,16.49444442,26.25339142,26.20555623,26.29222158,62.80542636,49.12868217,9.817228874,6.165650797,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T02:00:00+00:00,cdz5,23.11773301,23.08555588,23.15333392,25.47799087,25.44111089,25.5,60,25,2.360257865,1.416154719,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T02:00:00+00:00,cdz6,24.27955381,24.23666687,24.29999924,25.17792699,25.13333384,25.21000061,60,0,0.898373175,0.539023905,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T03:00:00+00:00,cdz1,24.1822222,24.03111123,24.39999962,24.56888915,24.52666677,24.60333373,60,0,0.3866669496,0.2320001698,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T03:00:00+00:00,cdz2,21.57722196,20.86666616,22.60444448,25.10333373,25.04666684,25.16222284,60,7.1,3.526111772,2.115667063,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T03:00:00+00:00,cdz3,17.18305537,16.59555554,17.43444419,24.96611088,24.83777716,25.18222251,60,4.397222222,7.783055512,4.669833307,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T03:00:00+00:00,cdz4,16.44861092,16.40888854,16.49666665,26.30333263,26.29999924,26.30999928,65.19166667,49.94722222,9.854721716,6.424418281,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T03:00:00+00:00,cdz5,23.07194472,23.00777781,23.10000038,25.4277775,25.36444393,25.45777762,60,25,2.355832783,1.41349967,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T03:00:00+00:00,cdz6,24.17611178,24.11000042,24.20000076,25.09777815,25.03666681,25.14000053,60,0,0.9216663678,0.5529998207,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T04:00:00+00:00,cdz1,24.34305496,24.31333262,24.3988885,24.42861084,24.38777735,24.50111112,60,0,0.08555588192,0.05133352915,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T04:00:00+00:00,cdz2,22.54194439,22.46888877,22.72777778,25.01666673,24.99888888,25.04000015,60,0,2.474722343,1.484833406,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T04:00:00+00:00,cdz3,16.81805567,16.58888912,17.16111115,25.15611145,25.05111131,25.20777791,60,10.71388889,8.338055785,5.002833471,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T04:00:00+00:00,cdz4,16.44583313,16.40333296,16.48888885,26.25277774,26.23666687,26.27555517,63.03055556,49.04444444,9.806944609,6.181547664,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T04:00:00+00:00,cdz5,22.95111092,22.91222189,22.97999992,25.3005548,25.29888814,25.30333258,60,25,2.349443875,1.409666325,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T04:00:00+00:00,cdz6,24.01722229,24,24.057778,24.96861099,24.93111085,24.99333331,60,0,0.9513887035,0.5708332221,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T05:00:00+00:00,cdz1,24.45500295,24.39999962,24.55888911,24.53727542,24.49333331,24.60000038,60,0,0.08227247364,0.04936348419,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T05:00:00+00:00,cdz2,23.03058688,23,23.10000038,25.03805882,24.99444442,25.10000038,60,0,2.007471939,1.204483163,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T05:00:00+00:00,cdz3,17.84116715,17.62022449,18.00666669,24.56882349,24.52333342,24.6764047,60,0,6.727656336,4.036593802,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T05:00:00+00:00,cdz4,16.47755297,16.41910081,16.56444469,26.12880155,26.01111115,26.26853904,61.21797753,46.87325218,9.651248573,5.910232833,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T05:00:00+00:00,cdz5,22.96906043,22.91444412,23,25.30027704,25.29666595,25.30666593,60,25,2.331216611,1.398729967,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T05:00:00+00:00,cdz6,24.02166675,24,24.08000031,24.99326152,24.9741572,25.01666673,60,0,0.971594773,0.5829568638,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T06:00:00+00:00,cdz1,24.38777796,24.2611113,24.58333365,24.5755554,24.40777743,24.83777731,60,0,0.2008330451,0.1204998271,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T06:00:00+00:00,cdz2,21.99222234,21.11888879,23.02666711,25.17083337,25.09333369,25.31777721,60,9.922222222,3.178611024,1.907166615,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T06:00:00+00:00,cdz3,17.33861098,16.78444441,17.97555546,24.62777769,24.40888854,24.81555561,60,0,7.28916671,4.373500026,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T06:00:00+00:00,cdz4,16.62388891,16.49444442,16.80333339,26.3875003,26.17111176,26.59666704,70.10277778,56.25277778,9.763611396,6.850131667,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T06:00:00+00:00,cdz5,23.1458335,23.04555573,23.28222173,25.51861117,25.39999962,25.6477783,60,25,2.372777674,1.423666604,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T06:00:00+00:00,cdz6,24.21750007,24.10000038,24.384444,25.20388894,25.09000034,25.384444,60,0.5555555556,0.9863888635,0.5918333181,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T07:00:00+00:00,cdz1,24.09472238,24.08333316,24.11000019,24.70472225,24.55888911,24.86888839,60,0,0.6099998739,0.3659999243,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T07:00:00+00:00,cdz2,20.70416644,19.64444427,21.49666636,25.19916668,25.08000031,25.36666616,60,17.05833333,4.495000235,2.697000141,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T07:00:00+00:00,cdz3,16.8458332,16.70333343,17.10888884,24.53527745,24.28333299,24.84666634,60,0,7.689444251,4.61366655,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T07:00:00+00:00,cdz4,16.37972218,15.75,17.0466667,26.43416677,26.22555591,26.63666719,72.68055556,63.41666667,10.05444458,7.281997422,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T07:00:00+00:00,cdz5,23.11805525,22.93666643,23.34888831,25.39416703,25.19111184,25.70777789,60,25,2.276111772,1.365667063,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T07:00:00+00:00,cdz6,24.20888888,24,24.46888877,25.13111087,24.91888858,25.45555539,60,0,0.9222219944,0.5533331966,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T08:00:00+00:00,cdz1,24.23916649,24.2111109,24.28666659,24.53777792,24.49888888,24.60666707,60,0,0.298611429,0.1791668574,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T08:00:00+00:00,cdz2,21.9683334,21.91222233,22.02222229,25.10361151,25.07888919,25.13555607,60,10.14722222,3.135278103,1.881166862,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T08:00:00+00:00,cdz3,17.13611104,17.06777768,17.2333334,24.43583327,24.2655554,24.6811118,60,0,7.299722237,4.379833342,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T08:00:00+00:00,cdz4,16.5222222,15.64888903,17.35888835,26.22361136,26.17888936,26.26555532,63.05555556,60.96944444,9.701389164,6.109376407,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T08:00:00+00:00,cdz5,23.67583299,22.89999962,24.39999962,25.25527784,25.17888957,25.34999943,60,10.83333333,1.579444848,0.9476669089,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T08:00:00+00:00,cdz6,24.06277802,23.98999996,24.17888957,24.99222219,24.90111073,25.10000038,60,0,0.9294441753,0.5576665052,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T09:00:00+00:00,cdz1,24.2094447,24.03888904,24.49444442,24.57277806,24.50888892,24.59888927,60,0,0.3633333577,0.2180000146,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T09:00:00+00:00,cdz2,21.77861107,20.95333328,23.18333399,25.11888934,25.10000038,25.13333384,60,8.769444444,3.340278276,2.004166965,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T09:00:00+00:00,cdz3,17.03361094,16.89222211,17.34333314,24.60972233,24.53222235,24.69111144,60,0,7.576111396,4.545666838,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T09:00:00+00:00,cdz4,17.49583323,17.3433328,17.6277782,26.30388854,26.22777805,26.36777727,66.61666667,61.98611111,8.808055316,5.866021059,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T09:00:00+00:00,cdz5,24.43999977,24.39999962,24.49333331,25.37694398,25.36444393,25.39666627,60,0,0.9369442039,0.5621665223,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T09:00:00+00:00,cdz6,24.21805602,24.20000076,24.25888875,25.1102782,25.09777815,25.13222273,60,0,0.8922221767,0.535333306,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T10:00:00+00:00,cdz1,24.28972267,24.17777846,24.46666684,24.5327779,24.49888888,24.55444465,60,0,0.2430552324,0.1458331394,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T10:00:00+00:00,cdz2,21.72722199,21.22111098,22.63999954,25.17472255,25.10222261,25.22222262,60,10.75277778,3.447500568,2.068500341,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T10:00:00+00:00,cdz3,17.03472214,16.93444419,17.24000009,24.52138897,24.39444404,24.60666707,60,0,7.486666833,4.4920001,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T10:00:00+00:00,cdz4,16.48194454,15.77000003,17.55333349,26.27472218,26.20555623,26.33999939,65.20555556,61.59166667,9.792777639,6.370457362,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T10:00:00+00:00,cdz5,23.53666666,22.96222208,24.49666665,25.32333312,25.24222234,25.3988885,60,17.01388889,1.786666462,1.071999877,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T10:00:00+00:00,cdz6,24.17277782,24.06111134,24.26666641,25.06444469,24.97555546,25.14111165,60,0,0.8916668733,0.535000124,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T11:00:00+00:00,cdz1,24.42277789,24.28000024,24.56444469,24.43222196,24.37777731,24.46888877,60,0,0.05888873736,0.03533324242,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T11:00:00+00:00,cdz2,22.57500023,22.00111082,23.18777849,25.03305568,24.93111085,25.10000038,60,4.313888889,2.458055454,1.474833272,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T11:00:00+00:00,cdz3,17.83944435,17.5444443,18.0044445,24.55666686,24.41444412,24.65666716,60,0,6.71722251,4.030333506,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T11:00:00+00:00,cdz4,17.23361104,16.04777762,18.07333361,26.18083399,26.12000046,26.20666733,60.20833333,49.07222222,8.947222953,5.387758063,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T11:00:00+00:00,cdz5,23.7149997,22.89999962,24.38999958,25.2202778,25.15333392,25.29999924,60,9.861111111,1.505278105,0.9031668631,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T11:00:00+00:00,cdz6,24.03000011,23.97888881,24.10000038,24.971111,24.90222185,25.07000027,60,0,0.9411108865,0.5646665319,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T12:00:00+00:00,cdz1,24.33511123,24.06600025,24.56666692,24.40533316,24.27888879,24.55800022,60,0,0.1904999797,0.1142999878,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T12:00:00+00:00,cdz2,22.25322263,21.12400047,23.15444503,25.00938864,24.81111039,25.23200027,60,6.300555556,2.756166013,1.653699608,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T12:00:00+00:00,cdz3,18.00861115,17.97888885,18.05000019,24.56555581,24.46999989,24.64777834,60,0,6.556944651,3.934166791,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T12:00:00+00:00,cdz4,18.10816706,18.06222246,18.14777834,26.13116711,26.04800018,26.20333405,60.12777778,46.78944444,8.023000054,4.824133119,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T12:00:00+00:00,cdz5,24.36149947,24.34599941,24.39444404,25.29422166,25.26799973,25.31444374,60,0,0.932722187,0.5596333122,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T12:00:00+00:00,cdz6,24.10000038,24.10000038,24.10000038,25.02883344,25.01200005,25.05666688,60,0,0.9288330619,0.5572998371,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T13:00:00+00:00,cdz1,24.29861113,24.01000004,24.50888892,24.51500006,24.46444431,24.59666704,60,0,0.2197222763,0.1318333658,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T13:00:00+00:00,cdz2,22.32694485,21.19888965,23.10000038,24.99944444,24.86666616,25.18666738,60,4.5,2.672499588,1.603499753,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T13:00:00+00:00,cdz3,18.07083354,18.03333346,18.08777794,24.56138886,24.34666625,24.77333317,60,0,6.490555323,3.894333194,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T13:00:00+00:00,cdz4,18.15361155,18.11888934,18.21555591,26.1050004,26.02333342,26.1522228,60.025,46.43055556,7.951388847,4.772821363,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T13:00:00+00:00,cdz5,24.35083276,24.31777708,24.3911107,25.26833309,25.24444453,25.30111046,60,0,0.9175003211,0.5505001926,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T13:00:00+00:00,cdz6,24.08888923,24.06000023,24.10000038,25.02250009,25.00333335,25.057778,60,0,0.9336108579,0.5601665147,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T14:00:00+00:00,cdz1,24.5183334,24.5,24.57333361,24.59162775,24.48999996,24.83333272,60,0,0.0766664505,0.0459998703,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T14:00:00+00:00,cdz2,23.05127281,23,23.09666704,24.89583294,24.8911107,24.89999962,60,0,1.844560131,1.106736078,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T14:00:00+00:00,cdz3,18.08870827,18.03372104,18.16555593,24.78470897,24.73888891,24.84883663,60,0,6.696000694,4.017600417,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T14:00:00+00:00,cdz4,18.12330796,18.09767479,18.1588895,26.14001991,26.11444488,26.16000061,60.00872093,46.88643411,8.01671195,4.81072738,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T14:00:00+00:00,cdz5,24.37943106,24.34883663,24.39999962,25.27588463,25.25465109,25.30333258,60,0,0.8964535692,0.5378721415,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T14:00:00+00:00,cdz6,24.09916704,24.09666704,24.10000038,25.03428308,25.01046516,25.06222246,60,0,0.9351160316,0.5610696189,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T15:00:00+00:00,cdz1,24.48666662,24.41222189,24.53444458,24.56972243,24.3988885,24.65555615,60,0,0.08638916016,0.05183349609,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T15:00:00+00:00,cdz2,22.98305549,22.93222196,23,24.85972169,24.81666597,24.89444404,60,0,1.876666196,1.125999718,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T15:00:00+00:00,cdz3,18.04972236,17.97777769,18.12000035,24.60555592,24.57666696,24.65444486,60,0,6.555833557,3.933500134,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T15:00:00+00:00,cdz4,18.10333373,18.086667,18.13222273,26.15277836,26.12111157,26.18222292,60.025,47.14444444,8.049444633,4.831689558,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T15:00:00+00:00,cdz5,24.27249991,24.20000076,24.35111054,25.21555584,25.14888946,25.26555532,60,0,0.9430559317,0.565833559,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T15:00:00+00:00,cdz6,24.01861118,23.96333319,24.07555584,24.93972199,24.85999947,25.00333335,60,0,0.9211108102,0.5526664861,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T16:00:00+00:00,cdz1,24.39083292,24.36888839,24.39999962,24.35916613,24.31555485,24.40333296,60,0,0.01000003815,0.006000022888,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T16:00:00+00:00,cdz2,22.84166606,22.79999924,22.89999962,24.69444491,24.65000057,24.75555547,60,0,1.852778843,1.111667306,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T16:00:00+00:00,cdz3,17.93499981,17.84777728,18.02222231,24.51861118,24.46999989,24.59333369,60,0,6.583611377,3.950166826,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T16:00:00+00:00,cdz4,18.0183334,17.93999977,18.09333369,26.06666692,26.05111131,26.10000038,60.01944444,45.83611111,8.048333518,4.830547456,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T16:00:00+00:00,cdz5,24.19444519,24.1811118,24.20000076,25.11777823,25.11222265,25.12444492,60,0,0.9233330409,0.5539998245,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T16:00:00+00:00,cdz6,23.96388875,23.93333308,23.98111104,24.85944391,24.82444377,24.884444,60,0,0.8955551571,0.5373330943,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T17:00:00+00:00,cdz1,24.34527719,24.29999924,24.38666623,24.43888866,24.37222173,24.49222219,60,0,0.09361146821,0.05616688093,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T17:00:00+00:00,cdz2,22.79388822,22.78666611,22.79999924,24.67861179,24.66333396,24.70000076,60,0,1.884723568,1.130834141,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T17:00:00+00:00,cdz3,17.95361088,17.88666636,18.11111113,24.55583355,24.50888892,24.6011115,60,0,6.60222267,3.961333602,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T17:00:00+00:00,cdz4,18.05194438,17.9522221,18.23444434,25.99777777,25.98444439,26.00444446,60.02222222,44.94444444,7.945833386,4.769289415,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T17:00:00+00:00,cdz5,24.09944482,24.09777815,24.10000038,25.02638899,25.00666669,25.07888919,60,0,0.9269441658,0.5561664995,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T17:00:00+00:00,cdz6,23.87611064,23.8044437,23.89999962,24.7730552,24.72888921,24.78999939,60,0,0.8969445652,0.5381667391,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T18:00:00+00:00,cdz1,24.31833264,24.29999924,24.33666604,24.39472182,24.37444397,24.40222185,60,0,0.07638918029,0.04583350817,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T18:00:00+00:00,cdz2,22.80583259,22.79999924,22.82333266,24.83166603,24.8188882,24.84999943,60,0,2.025833437,1.215500062,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T18:00:00+00:00,cdz3,18.16527783,18.01666675,18.4088888,24.67027826,24.63444496,24.70777832,60,0,6.505000427,3.903000256,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T18:00:00+00:00,cdz4,18.21472239,18.11000042,18.35222166,26.0105556,26,26.02333342,60.01388889,45.26666667,7.795833201,4.678595754,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T18:00:00+00:00,cdz5,24.14277832,24.10000038,24.20000076,25.11138929,25.09333369,25.13555607,60,0,0.9686109702,0.5811665821,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T18:00:00+00:00,cdz6,23.91027744,23.88777735,23.95333316,24.82305494,24.79888814,24.85777724,60,0,0.9127775086,0.5476665052,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T19:00:00+00:00,cdz1,24.30583259,24.29999924,24.32333266,24.39805517,24.39222181,24.39999962,60,0,0.09222257402,0.05533354441,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T19:00:00+00:00,cdz2,22.83749938,22.79999924,22.89999962,24.86749949,24.82111043,24.89666627,60,0,2.030000114,1.218000069,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T19:00:00+00:00,cdz3,18.07805582,18.04333348,18.10555596,24.68388933,24.65333392,24.72222265,60,0,6.605833515,3.963500109,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T19:00:00+00:00,cdz4,18.17777836,18.14888939,18.18888961,26.01722229,26,26.04666684,60.01388889,45.35,7.839443927,4.704759721,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T19:00:00+00:00,cdz5,24.21333381,24.18333403,24.26999969,25.19861159,25.144445,25.25111109,60,0,0.9852777746,0.5911666648,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T19:00:00+00:00,cdz6,23.98888885,23.95555539,24,24.89249959,24.85333277,24.91999969,60,0,0.9036107434,0.5421664461,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T20:00:00+00:00,cdz1,24.31722152,24.30111035,24.3411105,24.40166629,24.39999962,24.4055552,60,0,0.08444476657,0.05066685994,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T20:00:00+00:00,cdz2,22.85416611,22.80888816,22.89999962,24.89999962,24.8988885,24.90111073,60,0,2.045833508,1.227500105,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T20:00:00+00:00,cdz3,18.09805592,18.07444473,18.11888934,24.74138875,24.6288893,24.83222158,60,0,6.643332826,3.985999695,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T20:00:00+00:00,cdz4,18.21305593,18.19777811,18.23222249,26.0197223,26,26.04777796,60.00555556,45.36388889,7.806666369,4.684434513,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T20:00:00+00:00,cdz5,24.28527724,24.26777751,24.29999924,25.23444468,25.22888921,25.24888891,60,0,0.9491674423,0.5695004654,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T20:00:00+00:00,cdz6,24,24,24,24.92944418,24.90666631,24.94555535,60,0,0.9294441753,0.5576665052,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T21:00:00+00:00,cdz1,24.29999924,24.29999924,24.29999924,24.38166622,24.35444389,24.40111073,60,0,0.0816669782,0.04900018692,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T21:00:00+00:00,cdz2,22.98722217,22.89999962,23.10000038,24.95166648,24.89555516,25.09888927,60,0,1.964444309,1.178666585,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T21:00:00+00:00,cdz3,18.08277806,18.05444463,18.10000028,24.81444405,24.73111129,24.87888843,60,0,6.731665987,4.038999592,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T21:00:00+00:00,cdz4,18.17750052,18.15666726,18.21333362,26.0813892,26.06444469,26.09666704,60.01944444,45.98333333,7.903888676,4.74385981,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T21:00:00+00:00,cdz5,24.28944384,24.26999969,24.29999924,25.28416621,25.24444453,25.30555481,60,0,0.9947223663,0.5968334198,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T21:00:00+00:00,cdz6,24.00277779,24,24.01111115,24.95388871,24.93777754,24.98666662,60,0,0.9511109246,0.5706665548,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T22:00:00+00:00,cdz1,24.19166645,24.12111106,24.25555545,24.35583278,24.33555493,24.38222177,60,0,0.1641663339,0.09849980036,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T22:00:00+00:00,cdz2,22.68194478,22.32000016,23.11555604,25.07916697,25.06666692,25.0944448,60,4.027777778,2.397222185,1.438333311,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T22:00:00+00:00,cdz3,18.1100003,18.06777804,18.14111152,24.67250037,24.644445,24.71111101,60,0,6.562500069,3.937500041,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T22:00:00+00:00,cdz4,18.18777823,18.16222284,18.25777777,26.01277783,26,26.05111131,60.03055556,45.28333333,7.824999592,4.697390434,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T22:00:00+00:00,cdz5,24.21833382,24.20000076,24.27333298,25.3002771,25.28666611,25.31444382,60,0,1.081943284,0.6491659705,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T22:00:00+00:00,cdz6,23.99861111,23.99444442,24,24.92416638,24.90444408,24.95888873,60,0,0.9255552716,0.5553331629,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T23:00:00+00:00,cdz1,24.20194436,24.05444478,24.29999924,24.47416657,24.43888866,24.49222219,60,0,0.2722222063,0.1633333238,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T23:00:00+00:00,cdz2,22.87333371,22.2022224,23.16444507,25.08416699,25.05666688,25.10000038,60,1.875,2.210833279,1.326499968,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T23:00:00+00:00,cdz3,18.1347225,18.1044448,18.15444478,24.58750033,24.528889,24.62555601,60,0,6.452777831,3.871666698,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T23:00:00+00:00,cdz4,18.26333331,18.20222287,18.35777724,25.99499998,25.98999996,26,60.01388889,44.89166667,7.731666671,4.640076854,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T23:00:00+00:00,cdz5,24.21972268,24.20000076,24.24333344,25.30055491,25.29222158,25.31555506,60,0,1.080832227,0.6484993362,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-12T23:00:00+00:00,cdz6,23.99638888,23.9855555,24,24.91944414,24.89222181,24.93666643,60,0,0.923055262,0.5538331572,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T00:00:00+00:00,cdz1,24.10944504,23.986667,24.20000076,24.45749984,24.41111077,24.48444439,60,0,0.3480548011,0.2088328807,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T00:00:00+00:00,cdz2,22.5433335,21.93000014,23.11333377,25.07888919,25.05666688,25.09333369,60,4.263888889,2.535555691,1.521333415,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T00:00:00+00:00,cdz3,18.15277809,18.11888932,18.18888895,24.64277812,24.5933335,24.7077781,60,0,6.490000025,3.894000015,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T00:00:00+00:00,cdz4,18.2699997,18.24777781,18.29444383,25.99388887,25.98222215,26.00111112,60.01944444,44.825,7.723889165,4.635835475,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T00:00:00+00:00,cdz5,24.3058326,24.29888814,24.3188882,25.3333327,25.30555481,25.37444397,60,0,1.0275001,0.6165000598,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T00:00:00+00:00,cdz6,24.06833359,24.04111127,24.09333369,24.99944444,24.99555554,25.00666669,60,0,0.9311108483,0.558666509,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T01:00:00+00:00,cdz1,23.92722249,23.81555568,24.12000048,24.46361088,24.42999973,24.53555531,60,0,0.5363883866,0.321833032,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T01:00:00+00:00,cdz2,21.72027781,21.05333328,22.84666682,25.10111136,25.06333357,25.16222231,60,8.911111111,3.380833557,2.028500134,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T01:00:00+00:00,cdz3,18.0388891,17.58111117,18.19555569,24.52305561,24.50999991,24.54666684,60,2.361111111,6.484166511,3.890499907,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T01:00:00+00:00,cdz4,17.70583336,17.03777792,18.00888886,25.97555547,25.942222,26.00111112,60.78333333,43.78333333,8.269722112,5.02621694,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T01:00:00+00:00,cdz5,23.5824998,22.91555523,23.91111079,25.35555515,25.28333282,25.40111073,60.05277778,14.44444444,1.773055352,1.064765618,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T01:00:00+00:00,cdz6,24.04777789,24,24.07555584,24.98555548,24.9055552,25.03222235,60,0.4861111111,0.9377775934,0.562666556,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T02:00:00+00:00,cdz1,23.85666638,23.79999924,23.9588892,24.5,24.40777743,24.55888911,60,0,0.6433336205,0.3860001723,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T02:00:00+00:00,cdz2,21.3741671,21.18444458,21.91777789,25.15111169,25.11000042,25.18666738,60,11.76111111,3.776944584,2.266166751,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T02:00:00+00:00,cdz3,18.02027785,17.96666654,18.06222246,24.54472237,24.48666662,24.60555596,60,0,6.524444522,3.914666713,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T02:00:00+00:00,cdz4,16.75527791,16.70000076,16.80999978,25.98638884,25.96888877,26,60.02222222,44.47222222,9.231110928,5.540720631,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T02:00:00+00:00,cdz5,22.92055525,22.89999962,22.95555539,25.28222183,25.25777766,25.31555494,60,25,2.361666573,1.416999944,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T02:00:00+00:00,cdz6,23.98749995,23.96777765,24,24.93333308,24.89666627,24.98777773,60,0,0.9458331267,0.567499876,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T03:00:00+00:00,cdz1,23.79111044,23.76444403,23.79999924,24.49027774,24.47555546,24.51333338,60,0,0.6991673046,0.4195003827,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T03:00:00+00:00,cdz2,21.12500061,20.95333371,21.20000076,25.1744451,25.15000057,25.19444519,60,12.46944444,4.04944449,2.429666694,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T03:00:00+00:00,cdz3,18.05111126,17.9855555,18.13222256,24.4961111,24.46999989,24.52111119,60,0,6.444999838,3.866999903,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T03:00:00+00:00,cdz4,16.79777774,16.70333343,16.92999973,25.97416657,25.95333316,25.98888885,60.02222222,43.94166667,9.176388825,5.507895024,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T03:00:00+00:00,cdz5,22.9080552,22.89999962,22.91222189,25.29638818,25.29111048,25.29999924,60,25,2.388332976,1.432999786,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T03:00:00+00:00,cdz6,24,24,24,24.98388883,24.96777765,24.99888888,60,0,0.9838888274,0.5903332965,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T04:00:00+00:00,cdz1,23.79249994,23.73777767,23.85888901,24.46861099,24.44333312,24.49333331,60,0,0.6761110465,0.4056666279,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T04:00:00+00:00,cdz2,21.13611128,20.93222247,21.27666664,25.11250043,25.08000031,25.14222276,60,11.93333333,3.976389149,2.385833489,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T04:00:00+00:00,cdz3,18.09750024,18.0722225,18.11111143,24.47861103,24.4566665,24.49666665,60,0,6.381110785,3.828666471,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T04:00:00+00:00,cdz4,17.45166658,16.86666671,18.22000003,25.95611094,25.93666643,25.99888888,60.02777778,42.91666667,8.504444361,5.104997542,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T04:00:00+00:00,cdz5,23.4561109,22.89999962,24.28444413,25.2677779,25.21555583,25.39555516,60,14.72222222,1.811667003,1.087000202,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T04:00:00+00:00,cdz6,23.99583332,23.95111092,24.07666696,24.95027759,24.8988885,25.06666692,60,0,0.9544442707,0.5726665624,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T05:00:00+00:00,cdz1,23.91333314,23.88333342,23.94999981,24.53500013,24.46888877,24.66000061,60,0,0.6216669983,0.373000199,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T05:00:00+00:00,cdz2,20.96388917,20.3355558,21.24888876,25.22361131,25.11888934,25.38888847,60,14.51666667,4.259722132,2.555833279,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T05:00:00+00:00,cdz3,17.71999983,17.113333,17.99111108,24.57499989,24.47555546,24.78222171,60,0,6.855000056,4.113000034,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T05:00:00+00:00,cdz4,16.69277783,16.55888911,16.94999964,26.18555566,26.01000004,26.41222189,62.96111111,49.14444444,9.49277783,5.985384935,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T05:00:00+00:00,cdz5,22.97722209,22.92888862,23.05777781,25.34416607,25.30333258,25.40999966,60,25,2.366943985,1.420166391,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T05:00:00+00:00,cdz6,24.03027789,24,24.07888919,24.9816666,24.93999977,25.04666684,60,0,0.9513887035,0.5708332221,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
