timestamp_hour_utc,ac_unit,supply_air_temp_c_mean,supply_air_temp_c_min,supply_air_temp_c_max,return_air_temp_c_mean,return_air_temp_c_min,return_air_temp_c_max,fan_speed_pct_mean,compressor_utilization_pct_mean,ac_delta_t_c_mean,cooling_strength_proxy_mean,samples_15min,expected_samples_15min,data_coverage,evidence
2022-07-13T06:00:00+00:00,cdz1,23.90388879,23.81333313,23.98111104,24.68638948,24.67444511,24.70333364,60,0,0.7825006962,0.4695004177,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T06:00:00+00:00,cdz2,19.57444423,18.9377775,20.29777777,25.37944403,25.3488885,25.43666643,60,24.38055556,5.804999802,3.482999881,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T06:00:00+00:00,cdz3,16.73138892,16.61888932,16.82999948,24.75333324,24.73444422,24.77999967,60,0,8.021944316,4.81316659,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T06:00:00+00:00,cdz4,16.62777755,16.37999978,16.83444398,26.53194457,26.45555539,26.60000038,76.94444444,63.76111111,9.904167016,7.616872747,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T06:00:00+00:00,cdz5,23.05944467,23.00666669,23.10000038,25.42583305,25.39555516,25.46222208,60,25,2.366388379,1.419833028,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T06:00:00+00:00,cdz6,24.15694491,24.10000038,24.22888921,25.09722259,25.0433335,25.14111163,60,0,0.9402776824,0.5641666094,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T07:00:00+00:00,cdz1,23.97166657,23.89333293,24.05000019,24.76611111,24.55444425,25.02111119,60,0,0.7944445398,0.4766667239,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T07:00:00+00:00,cdz2,19.04833327,18.02666673,19.87888874,25.48500011,25.37333351,25.64333388,60,26.46944444,6.436666838,3.862000103,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T07:00:00+00:00,cdz3,16.08444468,15.43777768,16.65333381,25.00694444,24.85333339,25.12888923,60,6.85,8.922499763,5.353499858,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T07:00:00+00:00,cdz4,16.99222218,16.87444397,17.05111124,26.67833379,26.65666693,26.72111149,90.54444444,79.475,9.686111614,8.768655077,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T07:00:00+00:00,cdz5,23.16388888,23.02333342,23.30555509,25.50805568,25.36777765,25.64666723,60,25,2.344166798,1.406500079,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T07:00:00+00:00,cdz6,24.29749998,24.11888905,24.44999981,25.22055553,25.02555534,25.42333315,60,0,0.9230555534,0.5538333321,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T08:00:00+00:00,cdz1,24.05444465,24.03555569,24.07777807,24.992778,24.7677777,25.11000042,60,0,0.9383333471,0.5630000083,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T08:00:00+00:00,cdz2,18.53750003,18.18222235,18.95111112,25.6050004,25.51333338,25.65111169,60,28.66944444,7.067500374,4.240500224,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T08:00:00+00:00,cdz3,15.71972232,15.63111128,15.84222235,25.09805593,25.0433335,25.14666723,60,9.477777778,9.378333611,5.627000167,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T08:00:00+00:00,cdz4,17.1319448,17.04777796,17.23000028,26.65611151,26.63444496,26.69888922,98.43888889,89.80833333,9.524166711,9.376416371,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T08:00:00+00:00,cdz5,23.34249982,23.2133333,23.46222208,25.64194467,25.50777781,25.72999999,60,25,2.29944485,1.37966691,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T08:00:00+00:00,cdz6,24.54416684,24.39333293,24.67888957,25.43333333,25.2455555,25.55222242,60,0,0.8891664982,0.5334998989,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T09:00:00+00:00,cdz1,24.1088893,24.07888919,24.18222292,25.0333335,24.95777762,25.14888946,60,0,0.9244441933,0.554666516,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T09:00:00+00:00,cdz2,19.28500015,18.79999994,19.59000034,25.5380557,25.49111108,25.59888927,60,26.43888889,6.253055546,3.751833328,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T09:00:00+00:00,cdz3,16.10000016,15.66333334,16.30777783,24.93611101,24.82111098,25.0944448,60,2.7,8.836110841,5.301666505,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T09:00:00+00:00,cdz4,17.20166718,17.16777842,17.22777801,26.65277833,26.61888934,26.67111176,98.56666667,89.65833333,9.451111152,9.316208496,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T09:00:00+00:00,cdz5,23.4802777,23.46444431,23.49111108,25.7891664,25.76777753,25.81222193,60,25,2.3088887,1.38533322,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T09:00:00+00:00,cdz6,24.71583374,24.70000076,24.73111106,25.59138924,25.58777811,25.59555592,60,0,0.8755554941,0.5253332965,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T10:00:00+00:00,cdz1,24.09111146,24.06111134,24.12888938,24.88916637,24.83111091,24.96666654,60,0,0.7980549071,0.4788329442,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T10:00:00+00:00,cdz2,19.56027792,19.3911112,19.76555542,25.47277767,25.40444408,25.52444454,60,26.075,5.912499751,3.547499851,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T10:00:00+00:00,cdz3,16.64000015,16.46000031,16.73555573,24.86944396,24.8188882,24.90444408,60,0,8.22944381,4.937666286,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T10:00:00+00:00,cdz4,17.24055546,17.17555584,17.31888839,26.66361169,26.6300005,26.68666738,86.21666667,70.47222222,9.423056232,8.125030486,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T10:00:00+00:00,cdz5,23.42222193,23.40222185,23.43777754,25.75944427,25.74000009,25.77777746,60,25,2.337222343,1.402333406,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T10:00:00+00:00,cdz6,24.63111161,24.60000038,24.66888953,25.49638888,25.46555542,25.53222235,60,0,0.8652772639,0.5191663583,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T11:00:00+00:00,cdz1,24.08416689,23.99222219,24.14666684,24.81888843,24.78333306,24.90333296,60,0,0.7347215388,0.4408329233,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T11:00:00+00:00,cdz2,19.70472224,19.44777792,20.06000017,25.38666624,25.34888833,25.41999969,60,25.43055556,5.681944005,3.409166403,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T11:00:00+00:00,cdz3,16.72111132,16.67777833,16.7788886,24.88888858,24.80555526,24.94333312,60,0,8.167777252,4.900666351,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T11:00:00+00:00,cdz4,17.0219445,16.91111084,17.09555586,26.59305591,26.54888908,26.62000046,79.68888889,64.725,9.571111414,7.626463913,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T11:00:00+00:00,cdz5,23.36055504,23.31888828,23.40222185,25.65611164,25.60666707,25.70888941,60,25,2.295556593,1.377333956,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T11:00:00+00:00,cdz6,24.55333354,24.51111115,24.59888927,25.43777754,25.37888843,25.47666658,60,0,0.8844440036,0.5306664022,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T12:00:00+00:00,cdz1,24.01666673,23.96999989,24.07444473,24.862222,24.7100001,24.97222212,60,0,0.8455552684,0.507333161,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T12:00:00+00:00,cdz2,19.83305554,19.45888901,20.52222199,25.39888858,25.304444,25.46888877,60,25.05,5.565833033,3.33949982,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T12:00:00+00:00,cdz3,16.81055518,16.71000004,16.86777734,24.73750019,24.6744449,24.7811111,60,0,7.926945013,4.756167008,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T12:00:00+00:00,cdz4,16.94694435,16.8755555,17.0144445,26.55222242,26.52666677,26.58111142,77.79722222,63.93055556,9.605278073,7.472683717,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T12:00:00+00:00,cdz5,23.4224997,23.37444397,23.46777765,25.76055548,25.66888953,25.80999961,60,25,2.338055775,1.402833465,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T12:00:00+00:00,cdz6,24.64527833,24.57888919,24.67666734,25.51416672,25.45777762,25.57111138,60,0,0.8688883887,0.5213330332,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T13:00:00+00:00,cdz1,24.10000042,24.0111113,24.14111165,24.73250018,24.69888952,24.75111084,60,0,0.6324997637,0.3794998582,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T13:00:00+00:00,cdz2,20.72333338,20.0577777,21.05222217,25.35749956,25.3477772,25.36222193,60,19.875,4.634166182,2.780499709,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T13:00:00+00:00,cdz3,16.83499951,16.77999967,16.86666618,24.71694464,24.70111114,24.7344446,60,0,7.881945128,4.729167077,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T13:00:00+00:00,cdz4,16.96694434,16.94999981,16.99444442,26.54166683,26.53222235,26.55000019,77.24444444,63.675,9.574722481,7.395909952,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T13:00:00+00:00,cdz5,23.39305515,23.37888843,23.40444408,25.80611056,25.78444398,25.81888835,60,25,2.413055415,1.447833249,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T13:00:00+00:00,cdz6,24.63222273,24.62444492,24.64666723,25.4749999,25.46999989,25.48444439,60,0,0.842777178,0.5056663068,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T14:00:00+00:00,cdz1,24.09583356,24.03666634,24.15555606,24.73388909,24.70222276,24.75222219,60,0,0.6380555259,0.3828333155,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T14:00:00+00:00,cdz2,20.01722207,19.56777778,20.90333349,25.39277737,25.36111058,25.42666639,60,24.24444444,5.375555303,3.225333182,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T14:00:00+00:00,cdz3,16.83722175,16.81333283,16.8622217,24.73833328,24.69000026,24.81777713,60,0,7.901111529,4.740666917,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T14:00:00+00:00,cdz4,16.90361079,16.86111064,16.97222222,26.53222235,26.52777788,26.53444458,76.82777778,63.34444444,9.628611559,7.397154571,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T14:00:00+00:00,cdz5,23.41305522,23.40333296,23.4277775,25.80249942,25.78555514,25.8188882,60,25,2.389444198,1.433666519,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T14:00:00+00:00,cdz6,24.66861175,24.65000057,24.70000076,25.50250001,25.4855555,25.52222231,60,0,0.8338882552,0.5003329531,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T15:00:00+00:00,cdz1,23.94111098,23.89777739,24.05555577,24.71027813,24.67888957,24.77777735,60,0,0.769167153,0.4615002918,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T15:00:00+00:00,cdz2,19.63916664,19.35333322,19.77777735,25.36638838,25.35111054,25.38333289,60,25.8,5.727221738,3.436333043,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T15:00:00+00:00,cdz3,16.81249955,16.77333302,16.84999945,24.57833358,24.51888896,24.61333357,60,0,7.76583403,4.659500418,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T15:00:00+00:00,cdz4,16.7266669,16.61888934,16.83333323,26.49333331,26.46888877,26.50333335,74.78333333,62.61666667,9.766666412,7.303033702,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T15:00:00+00:00,cdz5,23.35444389,23.30888816,23.41888858,25.78305515,25.75999985,25.81333277,60,25,2.428611263,1.457166758,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T15:00:00+00:00,cdz6,24.57000027,24.50111112,24.69222296,25.4330553,25.40111073,25.51555561,60,0,0.8630550332,0.5178330199,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T16:00:00+00:00,cdz1,23.87277742,23.84999968,23.89999962,24.67194477,24.5944448,24.72888908,60,0,0.7991673523,0.4795004114,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T16:00:00+00:00,cdz2,19.52361151,19.38777813,19.68666729,25.36555504,25.31444374,25.38999958,60,25.8,5.841943529,3.505166117,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T16:00:00+00:00,cdz3,16.78305534,16.7533333,16.79999968,24.43555531,24.36666616,24.50777781,60,0,7.652499967,4.59149998,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T16:00:00+00:00,cdz4,16.32749992,16.19222232,16.55000017,26.38194399,26.34888831,26.41444412,70.55833333,62.43333333,10.05444407,7.09242989,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T16:00:00+00:00,cdz5,23.27944403,23.23444468,23.30333267,25.70305608,25.68444515,25.74000015,60,25,2.423612049,1.454167229,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T16:00:00+00:00,cdz6,24.46916655,24.39999962,24.51111115,25.34499945,25.29555495,25.38111066,60,0,0.8758329021,0.5254997412,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T17:00:00+00:00,cdz1,23.82833287,23.7655553,23.86111058,24.60555596,24.51666673,24.6588895,60,0,0.7772230837,0.4663338502,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T17:00:00+00:00,cdz2,19.46361137,19.21111117,19.62222269,25.3699995,25.31666597,25.39999962,60,25.8,5.906388134,3.543832881,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T17:00:00+00:00,cdz3,16.74277785,16.70666686,16.7722221,24.54361127,24.43333308,24.62222269,60,0,7.800833427,4.680500056,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T17:00:00+00:00,cdz4,16.2455554,16.14333373,16.28999939,26.36694397,26.32999935,26.39999962,70.5,62.40555556,10.12138857,7.135218634,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T17:00:00+00:00,cdz5,23.2447223,23.21333389,23.26222204,25.67222287,25.61777823,25.6955563,60,25,2.427500571,1.456500343,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T17:00:00+00:00,cdz6,24.41916636,24.39999962,24.442222,25.30416604,25.28333282,25.32222154,60,0,0.8849996832,0.5309998099,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T18:00:00+00:00,cdz1,23.7424999,23.65222259,23.80666606,24.52555565,24.44444423,24.59777815,60,0,0.7830557558,0.4698334535,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T18:00:00+00:00,cdz2,19.22388856,18.831111,19.42333304,25.37305507,25.31222151,25.40999966,60,25.83888889,6.14916651,3.689499906,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T18:00:00+00:00,cdz3,16.82527777,16.69444442,16.97555536,24.50888887,24.43666643,24.62111136,60,0,7.683611096,4.610166658,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T18:00:00+00:00,cdz4,15.92694438,15.82777769,16.03777794,26.28805507,26.26444422,26.30777721,67.21666667,62.11388889,10.3611107,6.963476353,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T18:00:00+00:00,cdz5,23.19555625,23.18666738,23.20333392,25.58000028,25.54444461,25.60333373,60,25,2.38444403,1.430666418,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T18:00:00+00:00,cdz6,24.38666623,24.37777731,24.39999962,25.25361109,25.22444483,25.27888845,60,0,0.8669448588,0.5201669153,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T19:00:00+00:00,cdz1,23.79861093,23.71999982,23.87777731,24.62194491,24.58777811,24.66444507,60,0,0.8233339787,0.4940003872,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T19:00:00+00:00,cdz2,20.00499991,19.4055557,20.51444418,25.33805507,25.29222177,25.37444397,60,20.47222222,5.333055157,3.199833094,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T19:00:00+00:00,cdz3,16.91138894,16.81666662,17.07666677,24.55333354,24.46333319,24.59555592,60,0,7.641944599,4.585166759,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T19:00:00+00:00,cdz4,15.70138895,15.65555564,15.79333331,26.25166664,26.23555578,26.26111094,64.84444444,61.43888889,10.55027769,6.841127071,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T19:00:00+00:00,cdz5,23.10972264,23.09777815,23.12777827,25.49333331,25.47555546,25.5144445,60,25,2.383610667,1.4301664,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T19:00:00+00:00,cdz6,24.30027707,24.2888883,24.30777704,25.15055609,25.11666711,25.19111169,60,0.4861111111,0.8502790239,0.5101674143,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T20:00:00+00:00,cdz1,23.71166661,23.63222273,23.82222154,24.65777828,24.52222231,24.71444494,60,0,0.9461116791,0.5676670074,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T20:00:00+00:00,cdz2,19.76972219,19.20222255,20.78444415,25.34972171,25.30444376,25.38999958,60,22.66388889,5.579999526,3.347999716,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T20:00:00+00:00,cdz3,17.02611094,16.8733331,17.21999989,24.54361118,24.40444408,24.69111146,60,0,7.517500242,4.510500145,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T20:00:00+00:00,cdz4,15.69722225,15.64000007,15.78777772,26.24250011,26.21777827,26.25888875,64.12222222,61.28888889,10.54527787,6.761980085,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T20:00:00+00:00,cdz5,23.16138945,23.10666707,23.21111168,25.58500032,25.48999996,25.66777842,60,25,2.423610878,1.454166527,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T20:00:00+00:00,cdz6,24.36277725,24.30888816,24.39999962,25.245,25.18222292,25.2955549,60,0.5555555556,0.8822227478,0.5293336487,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T21:00:00+00:00,cdz1,23.69388918,23.62777805,23.75444438,24.85916674,24.6588895,24.971111,60,0,1.165277566,0.6991665395,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T21:00:00+00:00,cdz2,19.34861123,18.91333345,20.268889,25.48305549,25.38222177,25.55222242,60,25.05,6.134444263,3.680666558,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T21:00:00+00:00,cdz3,17.16027777,17.09222215,17.24555558,24.44055541,24.38555544,24.528889,60,0,7.280277639,4.368166583,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T21:00:00+00:00,cdz4,15.65416677,15.63888898,15.67888903,26.2063894,26.19222289,26.23444468,62.56388889,60.66111111,10.55222263,6.601975624,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T21:00:00+00:00,cdz5,23.24055558,23.17444511,23.29444377,25.69166723,25.63333384,25.7311114,60,25,2.451111656,1.470666993,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T21:00:00+00:00,cdz6,24.45638872,24.39999962,24.5,25.33249955,25.26111094,25.39999962,60,0,0.8761108239,0.5256664944,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T22:00:00+00:00,cdz1,23.69305617,23.66888953,23.71444499,24.94472201,24.92444416,24.96444431,60,0,1.251665841,0.7509995047,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T22:00:00+00:00,cdz2,19.15611102,19.02888896,19.30999942,25.49749999,25.48333327,25.51777785,60,25.94166667,6.341388967,3.80483338,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T22:00:00+00:00,cdz3,17.02888879,16.9033333,17.18222205,24.53222235,24.48333327,24.57666696,60,0,7.503333553,4.502000132,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T22:00:00+00:00,cdz4,15.66083342,15.64888905,15.6922223,26.24527785,26.23444468,26.25888875,64.06944444,61.36111111,10.58444443,6.78146039,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T22:00:00+00:00,cdz5,23.26638864,23.23666687,23.28999939,25.737778,25.71666718,25.75999997,60,25,2.471389357,1.482833614,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T22:00:00+00:00,cdz6,24.49111108,24.47444435,24.51333338,25.35861057,25.31666597,25.41111077,60,0,0.8674994946,0.5204996967,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T23:00:00+00:00,cdz1,23.73194457,23.71111153,23.75,25.01638895,24.94777758,25.07666696,60,0,1.284444385,0.7706666311,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T23:00:00+00:00,cdz2,19.10638872,18.94000013,19.29444377,25.52555565,25.47555546,25.60222261,60,26.25,6.419166936,3.851500161,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T23:00:00+00:00,cdz3,17.05722209,16.96666656,17.16888869,24.57138916,24.53222235,24.61222265,60,0,7.51416707,4.508500242,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T23:00:00+00:00,cdz4,15.66166675,15.57222239,15.73777781,26.241389,26.215556,26.26777751,64.29722222,61.27777778,10.57972225,6.802246063,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T23:00:00+00:00,cdz5,23.31722152,23.30222147,23.34999943,25.80111048,25.77999954,25.81999944,60,25,2.483888955,1.490333373,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-13T23:00:00+00:00,cdz6,24.52083341,24.5,24.557778,25.41944414,25.39999962,25.4566665,60,0,0.8986107243,0.5391664346,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T00:00:00+00:00,cdz1,23.71388917,23.66888953,23.75777766,25.01166671,24.8988885,25.09777815,60,0,1.297777536,0.7786665217,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T00:00:00+00:00,cdz2,19.07055562,18.9455555,19.22555553,25.54916685,25.51777785,25.57333361,60,26.31666667,6.478611236,3.887166742,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T00:00:00+00:00,cdz3,16.95361106,16.92777763,17.00555558,24.59277813,24.5722225,24.61666711,60,0,7.639167076,4.583500245,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T00:00:00+00:00,cdz4,15.66333342,15.6200001,15.70666672,26.25027767,26.21777787,26.26999969,65.08055556,61.475,10.58694426,6.890037594,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T00:00:00+00:00,cdz5,23.26805567,23.18333403,23.35888835,25.73805563,25.6588895,25.81555485,60,25,2.46999996,1.481999976,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T00:00:00+00:00,cdz6,24.48611106,24.3911107,24.5944448,25.33027783,25.21888932,25.46111096,60,0,0.8441667769,0.5065000661,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T01:00:00+00:00,cdz1,23.68944491,23.66333394,23.71111126,25.02777788,24.971111,25.07777807,60,0,1.338332976,0.8029997857,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T01:00:00+00:00,cdz2,18.83222227,18.73555546,18.89222223,25.6050004,25.5944448,25.61444486,60,27.65,6.77277813,4.063666878,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T01:00:00+00:00,cdz3,17.1019444,16.99666655,17.16111098,24.5997226,24.55888911,24.64000051,60,0,7.497778198,4.498666919,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T01:00:00+00:00,cdz4,15.62027787,15.56888898,15.68666667,26.21972268,26.20555623,26.24222234,63.12222222,60.81111111,10.59944482,6.690515912,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T01:00:00+00:00,cdz5,23.3705551,23.3066661,23.40777743,25.79472165,25.75999985,25.81888826,60,25,2.424166542,1.454499925,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T01:00:00+00:00,cdz6,24.61333377,24.49777777,24.68888961,25.49638888,25.40888854,25.54777796,60,0,0.8830551094,0.5298330657,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T02:00:00+00:00,cdz1,23.77219003,23.72209345,23.85999993,24.95255194,24.69555615,25.06888915,60,0,1.180361909,0.7082171456,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T02:00:00+00:00,cdz2,19.80138908,19.02777797,20.89555571,25.39814637,25.14666723,25.6011115,60,21.43520672,5.596757286,3.358054371,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T02:00:00+00:00,cdz3,20.33827557,19.51666679,20.69555628,24.67163459,24.59888927,24.77209269,60,0,4.333359024,2.600015415,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T02:00:00+00:00,cdz4,19.09397949,18.81555532,19.21666694,26.68793268,26.53888902,26.8139528,84.32881137,0.9527777778,7.593953189,6.404644308,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T02:00:00+00:00,cdz5,22.57415378,22.24555562,23.04222226,25.82421833,25.64333388,25.95465099,60,47.36111111,3.250064547,1.950038728,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T02:00:00+00:00,cdz6,24.53938003,24.27666626,24.71555608,25.30808788,25.03444458,25.50555558,60,0,0.7687078486,0.4612247091,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T03:00:00+00:00,cdz1,23.95861108,23.8577774,24.05555577,24.85333355,24.63444496,25.16555619,60,0,0.8947224723,0.5368334834,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T03:00:00+00:00,cdz2,20.51972233,19.76222221,21.00444469,25.41222231,25.12888938,25.74222211,60,7.588888889,4.892499977,2.935499986,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T03:00:00+00:00,cdz3,20.24027771,19.8477776,20.58000031,24.82861126,24.53888904,25.25,60,2.047222222,4.588333554,2.753000132,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T03:00:00+00:00,cdz4,20.37888898,19.90333349,20.75333316,26.70861127,26.53111123,27.00555558,85.25277778,1.111111111,6.329722288,5.390831914,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T03:00:00+00:00,cdz5,23.06472189,22.58555548,23.35333277,25.70166684,25.58222254,25.8577773,60,26.73611111,2.636944956,1.582166974,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T03:00:00+00:00,cdz6,24.40250023,24.20000076,24.58555588,25.20694417,24.98999996,25.40222185,60,0,0.8044439422,0.4826663653,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T04:00:00+00:00,cdz1,24.16777842,24.16333396,24.17333399,24.81999964,24.73777796,24.85666612,60,0,0.6522212187,0.3913327312,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T04:00:00+00:00,cdz2,21.1969447,21.1733338,21.25777743,25.37777731,25.35777724,25.39555516,60,0,4.180832609,2.508499565,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T04:00:00+00:00,cdz3,20.66388879,20.41888858,20.95888886,24.28916657,24.11222265,24.40111073,60,0,3.625277779,2.175166667,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T04:00:00+00:00,cdz4,20.56305557,20.47888881,20.74111112,26.27305554,26.20888952,26.36888839,63.68333333,0,5.709999969,3.639252312,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T04:00:00+00:00,cdz5,23.36361059,23.30111035,23.4277775,25.61805584,25.49222219,25.73222249,60,25,2.254445251,1.35266715,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T04:00:00+00:00,cdz6,24.59166702,24.50111112,24.67666734,25.38805516,25.29444377,25.49777777,60,0,0.7963881387,0.4778328832,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T05:00:00+00:00,cdz1,24.19111126,24.09111108,24.3088882,24.65027817,24.55666688,24.72111155,60,0,0.459166903,0.2755001418,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T05:00:00+00:00,cdz2,20.8530555,20.09222232,21.40999972,25.41277772,25.2888884,25.54111127,60,8.027777778,4.559722212,2.735833327,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T05:00:00+00:00,cdz3,20.57944463,18.20888903,21.6388891,24.07805565,23.90333296,24.22777812,60,0,3.498611026,2.099166616,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T05:00:00+00:00,cdz4,19.61333344,15.86888898,21.25000004,26.38722229,26.20222255,26.58333365,70.12777778,12.37222222,6.773888853,4.693557202,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T05:00:00+00:00,cdz5,22.83583342,22.442222,23.49777777,25.80777756,25.67777835,25.8911107,60,42.91666667,2.971944141,1.783166485,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T05:00:00+00:00,cdz6,24.60166705,24.44333312,24.70000076,25.44833314,25.3988885,25.51333338,60,0,0.8466660817,0.507999649,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T06:00:00+00:00,cdz1,24.14583389,24.10666707,24.18444515,24.52555565,24.48777773,24.56111134,60,0,0.3797217634,0.227833058,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T06:00:00+00:00,cdz2,20.24416672,20.04555531,20.55222255,25.34611052,25.3188882,25.36555504,60,17.63611111,5.1019438,3.06116628,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T06:00:00+00:00,cdz3,18.00527781,17.95555545,18.05222242,23.85499946,23.81111041,23.90666631,60,0,5.849721644,3.509832986,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T06:00:00+00:00,cdz4,16.05277787,15.14555568,16.59222257,26.0852781,26.01222227,26.17777846,60.025,46.11944444,10.03250023,6.021915416,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T06:00:00+00:00,cdz5,22.95111066,22.32555489,23.3622217,25.66527833,25.61000042,25.71555608,60,32.77777778,2.714167674,1.628500605,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T06:00:00+00:00,cdz6,24.45611094,24.39999962,24.5,25.41916636,25.36888839,25.49111108,60,0,0.9630554146,0.5778332488,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T07:00:00+00:00,cdz1,24.36638906,24.21333381,24.52000008,24.47527768,24.35222166,24.59666704,60,0,0.1786111567,0.107166694,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T07:00:00+00:00,cdz2,21.69222223,20.18999992,23.1355558,25.18444436,25.03000011,25.3622217,60,9.188888889,3.492222129,2.095333277,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T07:00:00+00:00,cdz3,17.49916644,17.27222214,17.87222199,23.89333312,23.79999924,24.08444477,60,0,6.394166676,3.836500006,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T07:00:00+00:00,cdz4,16.55222223,16.42333304,16.69888886,26.27888867,26.21333389,26.33444405,64.01944444,49.32777778,9.726666445,6.22710482,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T07:00:00+00:00,cdz5,23.20611106,23.01777785,23.37333285,25.56694445,25.42888862,25.71444499,60,25,2.360833391,1.416500034,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T07:00:00+00:00,cdz6,24.31777799,24.11333377,24.5,25.25305572,25.04000015,25.49666665,60,0,0.9352777216,0.561166633,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T08:00:00+00:00,cdz1,24.40777797,24.26000023,24.59222257,24.31861056,24.30444406,24.34222162,60,0,0.01111095746,0.006666574478,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T08:00:00+00:00,cdz2,22.44194441,21.65222212,23.48777773,25.10694485,25.09333369,25.13111161,60,7.544444444,2.665000439,1.599000263,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T08:00:00+00:00,cdz3,17.33999983,17.24222213,17.44777775,24.01916658,23.86111058,24.22666696,60,0,6.679166751,4.007500051,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T08:00:00+00:00,cdz4,16.405833,16.3333328,16.45333316,26.27111088,26.22222265,26.31333262,63.90555556,49.28333333,9.865277878,6.304459592,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T08:00:00+00:00,cdz5,22.92861084,22.88222177,23,25.31666636,25.25666656,25.39999962,60,25,2.388055521,1.432833312,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T08:00:00+00:00,cdz6,24.02388898,23.98777773,24.08777811,24.92861084,24.88111066,25.00111112,60,0,0.9047218588,0.5428331153,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T09:00:00+00:00,cdz1,24.43722248,24.24666699,24.60000038,24.28527753,24.23555578,24.30666599,60,0,0.01499974993,0.008999849955,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T09:00:00+00:00,cdz2,22.646111,21.75777768,23.43333308,25.08305587,25.04222238,25.11888934,60,5.863888889,2.436944877,1.462166926,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T09:00:00+00:00,cdz3,17.45916677,17.26222242,17.61000014,24.02138897,23.92888862,24.10333373,60,0,6.562222205,3.937333323,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T09:00:00+00:00,cdz4,16.3641664,16.28777773,16.44666646,26.23472246,26.20777842,26.28333282,62.15277778,48.67222222,9.870556058,6.134849566,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T09:00:00+00:00,cdz5,22.84499941,22.81111039,22.87555508,25.27472187,25.22111155,25.30555481,60,25,2.429722463,1.457833478,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T09:00:00+00:00,cdz6,23.92444416,23.89999962,23.98222215,24.83555493,24.79999924,24.87555508,60,0,0.911110772,0.5466664632,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T10:00:00+00:00,cdz1,24.43972244,24.40555568,24.48333374,24.40111081,24.28444392,24.47666658,60,0,0.01111104223,0.006666625341,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T10:00:00+00:00,cdz2,22.31722211,22.23777765,22.38777758,25.10361151,25.09666704,25.11111153,60,8.891666667,2.786389399,1.671833639,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T10:00:00+00:00,cdz3,17.63805559,17.42777778,17.80555528,24.24416666,24.14888903,24.35222204,60,0,6.606111066,3.963666639,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T10:00:00+00:00,cdz4,16.68222202,16.31888869,17.64333341,26.21333377,26.18000069,26.25777766,61.325,48.27222222,9.531111744,5.846879182,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T10:00:00+00:00,cdz5,23.18999977,22.89333284,24.06666698,25.30194391,25.27333298,25.34444385,60,18.19444444,2.11194414,1.267166484,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T10:00:00+00:00,cdz6,23.93916643,23.89555516,23.99444442,24.86472172,24.82444382,24.89555516,60,0,0.9255552875,0.5553331725,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
