timestamp_hour_utc,ac_unit,supply_air_temp_c_mean,supply_air_temp_c_min,supply_air_temp_c_max,return_air_temp_c_mean,return_air_temp_c_min,return_air_temp_c_max,fan_speed_pct_mean,compressor_utilization_pct_mean,ac_delta_t_c_mean,cooling_strength_proxy_mean,samples_15min,expected_samples_15min,data_coverage,evidence
2022-07-14T11:00:00+00:00,cdz1,24.67694416,24.60222212,24.77444407,24.61694489,24.56000023,24.67000065,60,0,0.00472257932,0.002833547592,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T11:00:00+00:00,cdz2,22.971111,22.49999994,23.43999977,25.0944448,25.09000034,25.10000038,60,4.336111111,2.123333804,1.274000282,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T11:00:00+00:00,cdz3,17.72833308,17.57666649,17.87444399,24.43416646,24.36111062,24.53777792,60,0,6.705833387,4.023500032,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T11:00:00+00:00,cdz4,17.86222174,17.81666607,17.94666636,26.20444477,26.14777834,26.26111094,61.52777778,48.05833333,8.34222303,5.132687742,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T11:00:00+00:00,cdz5,24.14638942,24.1011115,24.20666733,25.27277745,25.23888906,25.2999993,60,0,1.126388031,0.6758328183,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T11:00:00+00:00,cdz6,23.94333312,23.90333296,23.99888888,24.85749946,24.80888816,24.91555523,60,0,0.9141663392,0.5484998035,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T12:00:00+00:00,cdz1,24.76222201,24.5844443,24.92888883,24.81055528,24.66222267,24.88222177,60,0,0.06222225825,0.03733335495,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T12:00:00+00:00,cdz2,22.87222208,22.39555548,23.2055553,25.08444477,25.05444465,25.10444484,60,4.236111111,2.212222682,1.327333609,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T12:00:00+00:00,cdz3,17.84916638,17.75777751,17.9011108,24.39083311,24.3144441,24.48333327,60,0,6.54166673,3.925000038,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T12:00:00+00:00,cdz4,17.44305536,16.56000023,17.87999963,26.11805601,26.10000038,26.14111165,60.05555556,46.53611111,8.675000646,5.209592364,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T12:00:00+00:00,cdz5,23.89027743,23.02111119,24.3411105,25.32222187,25.24111137,25.3622217,60,9.305555556,1.431944444,0.8591666667,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T12:00:00+00:00,cdz6,24.0722225,24,24.10666707,24.99722219,24.91999969,25.03555561,60,0,0.9249996927,0.5549998156,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T13:00:00+00:00,cdz1,24.33499988,23.15111105,24.77888879,24.95444422,24.78222179,25.08999996,60,2.708333333,0.6194443385,0.3716666031,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T13:00:00+00:00,cdz2,22.10055575,20.9933335,23.50888926,25.1483336,25.02888908,25.26000017,60,10.63055556,3.047777849,1.828666709,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T13:00:00+00:00,cdz3,17.56249974,17.03666634,17.86333313,24.47861119,24.42333325,24.59333369,60,2.361111111,6.916111453,4.149666872,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T13:00:00+00:00,cdz4,16.6600001,16.46666652,16.7722225,26.19750027,26.13666719,26.25666659,63.18611111,49.68888889,9.53750017,6.026233216,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T13:00:00+00:00,cdz5,22.99222251,22.557778,23.23888914,25.49388891,25.3255557,25.64111101,61.11944444,26.45833333,2.501666408,1.535516045,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T13:00:00+00:00,cdz6,24.03305582,23.66222248,24.27555563,25.1544446,25.02666673,25.27444458,60.00833333,1.180555556,1.121388774,0.672966598,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T14:00:00+00:00,cdz1,24.51400486,24.39999962,24.70222193,24.83779035,24.75,24.90666631,60,0,0.3237854939,0.1942712963,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T14:00:00+00:00,cdz2,21.66248742,21.20777842,22.4744446,25.13649914,25.09888927,25.18488414,60,10.9,3.474011715,2.084407029,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T14:00:00+00:00,cdz3,17.91241579,17.84888848,17.97333323,24.31994808,24.2000003,24.44999981,60,0,6.407532297,3.844519378,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T14:00:00+00:00,cdz4,16.51452202,16.46555542,16.55697696,26.12273303,26.08333365,26.16333396,60.04722222,46.59011628,9.608211007,5.769484321,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T14:00:00+00:00,cdz5,23.06379869,23,23.15333392,25.43304238,25.37777731,25.50555558,60,25,2.369243687,1.421546212,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T14:00:00+00:00,cdz6,24.0864732,24,24.1811118,24.99737725,24.94444423,25.08000031,60,0,0.9109040529,0.5465424317,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T15:00:00+00:00,cdz1,24.49722202,24.31555485,24.67666639,24.68194504,24.63555607,24.70222276,60,0,0.184723017,0.1108338102,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T15:00:00+00:00,cdz2,22.07777789,21.14555605,23.01555542,25.12694475,25.05111131,25.19000047,60,8.566666667,3.04916686,1.829500116,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T15:00:00+00:00,cdz3,17.8666663,17.82111083,17.90222187,24.28361109,24.21777827,24.35999968,60,0,6.416944785,3.850166871,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T15:00:00+00:00,cdz4,16.44916647,16.41222189,16.50777781,26.13583385,26.09555592,26.1955563,60.01944444,46.71666667,9.686667379,5.813878267,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T15:00:00+00:00,cdz5,22.99416664,22.98222215,23.00666669,25.38666623,25.3333327,25.43111085,60,25,2.39249959,1.435499754,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T15:00:00+00:00,cdz6,23.99583332,23.97333323,24.00555558,24.93999977,24.90888854,24.98111104,60,0,0.9441664537,0.5664998722,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T16:00:00+00:00,cdz1,24.66083392,24.61444475,24.70000076,24.68972279,24.67888957,24.70222276,60,0,0.03166666031,0.01899999619,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T16:00:00+00:00,cdz2,23.41305566,23.06000006,23.58222254,24.9672221,24.91444412,25.03555569,60,0.8333333333,1.554166439,0.9324998633,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T16:00:00+00:00,cdz3,17.81083303,17.78888868,17.84444411,24.63194473,24.56111134,24.74666672,60,0,6.821111695,4.092667017,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T16:00:00+00:00,cdz4,16.37611065,16.35333277,16.3988885,26.16555618,26.11222265,26.19333405,60.08888889,47.39444444,9.789445533,5.88238871,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T16:00:00+00:00,cdz5,22.91222189,22.89999962,22.93555531,25.33083269,25.30333258,25.35777724,60,25,2.418610801,1.45116648,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T16:00:00+00:00,cdz6,23.90999966,23.89999962,23.93666643,24.90249963,24.89777739,24.90666631,60,0,0.9924999714,0.5954999828,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T17:00:00+00:00,cdz1,24.62222269,24.60000038,24.68777849,24.68638956,24.67222288,24.69333407,60,0,0.06416687436,0.03850012461,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T17:00:00+00:00,cdz2,23.47138878,23.41888858,23.5,24.95833317,24.91111077,25.00333335,60,0,1.486944395,0.8921666368,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T17:00:00+00:00,cdz3,17.81916635,17.77555536,17.86444403,24.59722256,24.56444469,24.61888934,60,0,6.778056214,4.066833728,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T17:00:00+00:00,cdz4,16.39888851,16.38555512,16.41444416,26.0944448,26.07000027,26.10777819,60.05833333,46.11111111,9.695556291,5.822983682,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T17:00:00+00:00,cdz5,22.90333296,22.89999962,22.90999966,25.32555489,25.31111039,25.34444385,60,25,2.422221926,1.453333155,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T17:00:00+00:00,cdz6,23.90361074,23.89999962,23.90999966,24.90388852,24.89777739,24.91555523,60,0,1.000277779,0.6001666673,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T18:00:00+00:00,cdz1,24.53194457,24.5,24.60555596,24.74972222,24.7311114,24.76666641,60,0,0.2177776549,0.1306665929,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T18:00:00+00:00,cdz2,23.36388837,23.3188882,23.40999966,24.8608328,24.80888816,24.89333293,60,0,1.496944433,0.8981666597,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T18:00:00+00:00,cdz3,17.84027747,17.79111093,17.8822219,24.60388926,24.58777811,24.62666715,60,0,6.763611799,4.058167079,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T18:00:00+00:00,cdz4,16.47083324,16.41555523,16.5,26.01250005,26,26.04555573,60.04444444,45.32222222,9.54166681,5.729239808,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T18:00:00+00:00,cdz5,22.90499964,22.89666627,22.92555527,25.29694393,25.28555514,25.31333296,60,25,2.391944297,1.435166578,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T18:00:00+00:00,cdz6,23.90666631,23.89999962,23.92666639,24.89333293,24.88111066,24.89999962,60,0,0.9866666158,0.5919999695,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T19:00:00+00:00,cdz1,24.5,24.5,24.5,24.79083314,24.72333374,24.8477772,60,0,0.2908331447,0.1744998868,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T19:00:00+00:00,cdz2,23.13472231,23,23.2888883,24.78249958,24.73555578,24.80888816,60,0,1.647777266,0.9886663596,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T19:00:00+00:00,cdz3,17.91499976,17.89444404,17.94555535,24.57527806,24.54777796,24.61111153,60,0,6.660278304,3.996166983,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T19:00:00+00:00,cdz4,17.33277774,16.49888888,17.99444442,25.98888885,25.96333319,26,60.04722222,44.65277778,8.656111103,5.197920458,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T19:00:00+00:00,cdz5,23.57861116,22.88888847,24.17777846,25.21472267,25.19333388,25.24777781,60,10.27777778,1.636111514,0.9816669083,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T19:00:00+00:00,cdz6,23.86472171,23.79999924,23.94999981,24.853055,24.81444376,24.88555512,60,0,0.9883332941,0.5929999765,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T20:00:00+00:00,cdz1,24.49638888,24.43666643,24.60555596,24.89972184,24.80333258,25.10000038,60,0,0.4033329646,0.2419997787,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T20:00:00+00:00,cdz2,22.94666646,22.85777724,23.05555577,24.76194487,24.66444505,24.95999993,60,0,1.815278408,1.089167045,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T20:00:00+00:00,cdz3,17.85666645,17.70555553,17.96111096,24.60777775,24.46888877,24.93444436,60,0,6.751111306,4.050666784,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T20:00:00+00:00,cdz4,17.96194434,17.92555544,18.01000004,26.04805566,25.99333331,26.20333379,60.25,45.80555556,8.086111318,4.872167409,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T20:00:00+00:00,cdz5,24.21555598,24.1377783,24.3266663,25.24722266,25.19666735,25.38888847,60,0,1.031666682,0.6190000089,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T20:00:00+00:00,cdz6,24.00222223,23.942222,24.07777807,24.91777746,24.84666608,25.03333346,60,0,0.9155552334,0.5493331401,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T21:00:00+00:00,cdz1,24.26527836,24.20000076,24.43444489,25.24000008,25.19111133,25.3188882,60,0,0.9747217231,0.5848330339,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T21:00:00+00:00,cdz2,21.42611094,21.18666725,21.88555567,25.11416704,25.10000038,25.13888919,60,11.71388889,3.688056109,2.212833665,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T21:00:00+00:00,cdz3,17.7508331,17.5911112,17.82777748,24.73611105,24.48777773,24.98888885,60,0,6.985277949,4.19116677,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T21:00:00+00:00,cdz4,16.48749974,16.24111133,17.10777779,26.20750061,26.19111184,26.23666687,60.73611111,48.13055556,9.720000871,5.899499599,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T21:00:00+00:00,cdz5,23.13888888,22.97333323,23.56555555,25.36999977,25.26000017,25.43222196,60,23.33333333,2.231110896,1.338666538,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T21:00:00+00:00,cdz6,24.07722252,24.00666669,24.10222261,25.01694451,24.94333312,25.04666684,60,0,0.9397219923,0.5638331954,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T22:00:00+00:00,cdz1,24.53444472,24.447778,24.60000038,25.0919448,25.06888915,25.12111157,60,0,0.557500071,0.3345000426,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T22:00:00+00:00,cdz2,22.93888866,22.28111078,23.27222188,25.03916682,24.98111104,25.08000031,60,1.905555556,2.100278155,1.260166893,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T22:00:00+00:00,cdz3,17.77611104,17.74222236,17.79444427,24.70777771,24.58888923,24.77444407,60,0,6.931666666,4.158999999,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T22:00:00+00:00,cdz4,16.2905552,16.27444407,16.32222188,26.19555625,26.18444515,26.20666733,60.26111111,47.97777778,9.905001047,5.968855291,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T22:00:00+00:00,cdz5,23.01333338,23,23.02333342,25.45472205,25.41777746,25.47666658,60,25,2.441388665,1.464833199,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T22:00:00+00:00,cdz6,24.10000038,24.10000038,24.10000038,25.04833352,25.01000004,25.06555581,60,0,0.9483331362,0.5689998817,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T23:00:00+00:00,cdz1,24.57500029,24.56000023,24.59333369,25.05833356,25.02777788,25.07000027,60,0,0.4833332698,0.2899999619,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T23:00:00+00:00,cdz2,23.17861181,23.11444497,23.20000076,25.0761114,25.03000011,25.09333369,60,0,1.897499588,1.138499753,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T23:00:00+00:00,cdz3,17.8180552,17.7922219,17.85444406,24.70333388,24.68888938,24.72777812,60,0,6.885278686,4.131167212,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T23:00:00+00:00,cdz4,16.25722209,16.24333344,16.27333298,26.15305614,26.12444492,26.18666738,60.05555556,47.13611111,9.895834054,5.94298068,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T23:00:00+00:00,cdz5,23,23,23,25.46916655,25.46333319,25.47666658,60,25,2.469166549,1.481499929,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-14T23:00:00+00:00,cdz6,24.10000038,24.10000038,24.10000038,25.04305572,25.02444454,25.06111134,60,0,0.9430553383,0.565833203,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T00:00:00+00:00,cdz1,24.49305573,24.32888904,24.58888923,25.18861088,24.96999989,25.29666595,60,0,0.6955551518,0.4173330911,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T00:00:00+00:00,cdz2,22.71000042,21.60666695,23.12444492,25.07000027,24.99777777,25.11000042,60,3.208333333,2.359999842,1.415999905,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T00:00:00+00:00,cdz3,17.83499966,17.8033329,17.87222176,24.74166644,24.65666726,24.80777709,60,0,6.906666787,4.144000072,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T00:00:00+00:00,cdz4,16.25500003,16.2011116,16.32333279,26.11194487,26.03555569,26.16888953,60.06944444,46.53611111,9.856944842,5.921088973,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T00:00:00+00:00,cdz5,23,23,23,25.43583309,25.3911107,25.46444431,60,25,2.435833089,1.461499853,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T00:00:00+00:00,cdz6,24.09861149,24.0944448,24.10000038,25.02555565,24.98999996,25.05111131,60,0,0.9269441658,0.5561664995,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T01:00:00+00:00,cdz1,24.40833344,24.29222217,24.47888911,25.25749984,25.215556,25.29666598,60,0,0.8491664039,0.5094998423,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T01:00:00+00:00,cdz2,22.14555569,21.64111106,22.40333343,25.08944479,25.07555584,25.12666715,60,5.594444444,2.943889093,1.766333456,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T01:00:00+00:00,cdz3,17.79472196,17.75111105,17.82999954,24.70027775,24.6644442,24.7333334,60,0,6.905555794,4.143333476,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T01:00:00+00:00,cdz4,16.19444511,16.17666734,16.21333385,26.13611163,26.11666711,26.15444503,60.04444444,46.88611111,9.941666518,5.969417689,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T01:00:00+00:00,cdz5,23,23,23,25.43222196,25.39555516,25.46666654,60,25,2.432221964,1.459333178,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T01:00:00+00:00,cdz6,24.09027812,24.06111134,24.10000038,25.02027786,24.99888888,25.04888908,60,0,0.929999733,0.5579998398,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T02:00:00+00:00,cdz1,24.34083327,24.29222213,24.41111105,25.32361059,25.27111079,25.35333277,60,0,0.9827773147,0.5896663888,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T02:00:00+00:00,cdz2,21.95499999,21.68777765,22.2388888,25.09944482,25.0722225,25.11333377,60,7.319444444,3.144444837,1.886666902,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T02:00:00+00:00,cdz3,17.64388906,17.51555593,17.77555542,24.91249992,24.79666648,25.00222223,60,1.180555556,7.268610859,4.361166515,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T02:00:00+00:00,cdz4,16.09777815,16.06666692,16.12777827,26.17444508,26.144445,26.19444516,60.06944444,47.5,10.07666693,6.05300803,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T02:00:00+00:00,cdz5,22.91749969,22.87999954,22.94666646,25.30833286,25.25777766,25.34333274,60,25,2.390833177,1.434499906,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T02:00:00+00:00,cdz6,23.9947222,23.95999985,24.0144445,24.93361086,24.86777727,24.97888881,60,0,0.9388886558,0.5633331935,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T03:00:00+00:00,cdz1,21.80416643,19.83444381,24.28333333,25.29916666,25.18666738,25.40666631,60,15.48611111,3.495000225,2.097000135,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T03:00:00+00:00,cdz2,22.27638876,21.75777774,22.83000005,24.87000037,24.61777823,25.10000038,60,2.283333333,2.593611611,1.556166967,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T03:00:00+00:00,cdz3,17.03694443,16.57111098,17.50555553,25.09222255,25.0200001,25.15444491,60,9.119444444,8.055278121,4.833166873,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T03:00:00+00:00,cdz4,17.1458334,16.07444447,17.58111142,26.14111165,26.10777819,26.16555619,60.05833333,46.99722222,8.995278252,5.402229267,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T03:00:00+00:00,cdz5,23.86888915,22.92888841,24.22888921,25.25472216,25.19777851,25.29777713,60,5.486111111,1.385833004,0.8314998023,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T03:00:00+00:00,cdz6,23.97999992,23.89999962,24.03333346,24.89611071,24.83888827,24.95555539,60,0,0.9161107911,0.5496664747,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T04:00:00+00:00,cdz1,21.71805576,19.62888938,24.26444422,25.1941667,25.11111153,25.33444405,60,12.70833333,3.476110946,2.085666567,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T04:00:00+00:00,cdz2,22.31583358,22.1566669,22.47111113,24.7325001,24.57444473,24.98111104,60,0,2.416666518,1.449999911,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T04:00:00+00:00,cdz3,16.81388894,16.67999992,17.00666678,25.14194484,25.11000042,25.20333354,60,11.89722222,8.328055906,4.996833544,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T04:00:00+00:00,cdz4,17.6075004,17.53000011,17.65888947,26.17222281,26.14111165,26.20222272,60.25,47.45,8.564722411,5.160220699,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T04:00:00+00:00,cdz5,24.28527724,24.26111094,24.29999924,25.29999931,25.29333267,25.31333262,60,0,1.014722072,0.6088332431,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T04:00:00+00:00,cdz6,24.0775003,24.03555569,24.10000038,24.96888877,24.93222196,25.00111112,60,0,0.8913884746,0.5348330847,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T05:00:00+00:00,cdz1,24.13916679,24.01333338,24.33666632,25.35444389,25.30222149,25.384444,60,0,1.215277105,0.7291662629,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T05:00:00+00:00,cdz2,21.30222203,20.88444472,21.96444425,25.18444469,25.09777815,25.29555486,60,11.49444444,3.882222658,2.329333595,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T05:00:00+00:00,cdz3,16.8441666,16.471111,17.40999966,24.93527753,24.84555497,25.08222254,60,2.566666667,8.091110934,4.85466656,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T05:00:00+00:00,cdz4,16.5730557,16.17888953,17.51777802,26.35805559,26.18444515,26.51000004,68.16388889,54.50833333,9.78499989,6.705896104,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T05:00:00+00:00,cdz5,23.20916653,22.89999962,24.06222254,25.33249945,25.29999924,25.36777727,60,20.20833333,2.123332914,1.273999748,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T05:00:00+00:00,cdz6,24.01611117,24,24.03555569,24.93222196,24.88999958,24.96555542,60,0,0.9161107911,0.5496664747,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T06:00:00+00:00,cdz1,22.37444459,20.21555589,24.36444416,25.17444424,24.98222215,25.34666608,60,11.31944444,2.79999965,1.67999979,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T06:00:00+00:00,cdz2,22.34861108,21.03888893,23.08444426,25.00194421,24.78555533,25.28333285,60,4.741666667,2.653333124,1.591999874,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T06:00:00+00:00,cdz3,16.29555541,16.12333306,16.49111108,24.96222208,24.8044437,25.09888927,60,3.402777778,8.666666664,5.199999998,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T06:00:00+00:00,cdz4,17.33666665,16.40444408,18.55111131,26.61138928,26.56444469,26.68666725,82.45555556,67.03888889,9.274722629,7.624206908,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T06:00:00+00:00,cdz5,23.47111082,22.88777735,24.28555503,25.29388866,25.25999985,25.36777727,60,14.23611111,1.822777843,1.093666706,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T06:00:00+00:00,cdz6,24.0052778,23.95111092,24.09777815,24.88333291,24.84222162,24.99111108,60,0,0.8780551116,0.5268330669,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T07:00:00+00:00,cdz1,24.20472239,24.04666684,24.45888873,25.1761108,24.97888881,25.37555508,60,0,0.9713884089,0.5828330453,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T07:00:00+00:00,cdz2,20.87944432,19.2088888,23.47777769,25.33027782,25.03222235,25.51666673,60,18.16666667,4.450833495,2.670500097,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T07:00:00+00:00,cdz3,16.25305568,15.99,16.528889,25.01416672,24.98444439,25.03777792,60,2.080555556,8.761111042,5.256666625,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T07:00:00+00:00,cdz4,17.27888883,17.03666664,17.86777765,26.66333374,26.61777823,26.70777787,89.36111111,77.43333333,9.384444904,8.406828892,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T07:00:00+00:00,cdz5,23.36861136,23.18222268,23.79888903,25.50944468,25.27111104,25.68888961,60,19.30555556,2.140833325,1.284499995,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T07:00:00+00:00,cdz6,24.19472197,23.95111092,24.39999962,25.12305517,24.82555508,25.3411105,60,0,0.9283331977,0.5569999186,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T08:00:00+00:00,cdz1,24.06000023,24.00666669,24.10000038,25.21694415,25.00777781,25.34999943,60,0,1.15694392,0.694166352,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T08:00:00+00:00,cdz2,19.74222202,19.3799999,19.971111,25.57388915,25.54111127,25.62777818,60,26.83888889,5.831667132,3.499000279,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T08:00:00+00:00,cdz3,16.1691671,16.16000046,16.19444478,24.95249982,24.86444393,25.04777796,60,0,8.783332719,5.269999631,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T08:00:00+00:00,cdz4,17.15111162,17.10000038,17.20333388,26.73472246,26.70000076,26.77444407,99.54166667,93.025,9.583610831,9.53972756,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T08:00:00+00:00,cdz5,23.27361079,23.25111109,23.30888816,25.69527838,25.66444505,25.72444483,60,25,2.421667586,1.453000552,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T08:00:00+00:00,cdz6,24.43944421,24.40111073,24.5,25.37055506,25.34555497,25.39999962,60,0,0.9311108483,0.558666509,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T09:00:00+00:00,cdz1,24.06777804,24.02222231,24.10666707,25.06805582,25.028889,25.13888942,60,0,1.000277779,0.6001666673,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T09:00:00+00:00,cdz2,19.93722233,19.77666654,20.10444484,25.42499971,25.34555497,25.50222223,60,25.85555556,5.487777387,3.292666432,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T09:00:00+00:00,cdz3,16.25222231,16.22666696,16.28333304,24.75388868,24.66222235,24.88222177,60,0,8.501666366,5.100999819,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T09:00:00+00:00,cdz4,17.25861101,17.24222234,17.27444409,26.68027838,26.65333392,26.71555608,98.92777778,91.68888889,9.421667375,9.320682892,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T09:00:00+00:00,cdz5,23.2872217,23.26222204,23.30444372,25.70500049,25.68111176,25.73666687,60,25,2.417778789,1.450667273,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T09:00:00+00:00,cdz6,24.44777758,24.39999962,24.5,25.36861061,25.34555497,25.384444,60,0.5555555556,0.9208330313,0.5524998188,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T10:00:00+00:00,cdz1,24.17194423,24.03555569,24.31111039,25.03527791,24.91444412,25.15333392,60,0,0.8633336809,0.5180002085,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T10:00:00+00:00,cdz2,20.57805557,19.83666655,21.34222213,25.33055542,25.22444483,25.41111077,60,19.11944444,4.752499845,2.851499907,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T10:00:00+00:00,cdz3,16.50305592,16.197778,16.69777838,24.55416687,24.44666646,24.65444503,60,0,8.051110951,4.830666571,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T10:00:00+00:00,cdz4,17.20583362,17.17444479,17.22777784,26.61361154,26.60444484,26.63333384,87.44722222,73.85277778,9.407777929,8.226267475,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T10:00:00+00:00,cdz5,23.10416696,23.05444465,23.2100004,25.4908333,25.42888862,25.57333361,60,25,2.386666335,1.431999801,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T10:00:00+00:00,cdz6,24.22388913,24.11222265,24.355555,25.10277799,25.00666669,25.22888904,60,0,0.878888856,0.5273333136,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T11:00:00+00:00,cdz1,24.25388885,24.20000074,24.30666616,24.56805575,24.50333335,24.6200002,60,0,0.3141669008,0.1885001405,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T11:00:00+00:00,cdz2,21.12138881,20.86777789,21.3911107,25.25472216,25.20333405,25.29111048,60,13.90833333,4.133333349,2.48000001,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T11:00:00+00:00,cdz3,16.7211113,16.67333366,16.75444433,24.71527823,24.69777849,24.74000005,60,0,7.994166931,4.796500158,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T11:00:00+00:00,cdz4,17.08972242,16.94111089,17.19888924,26.57666696,26.53222235,26.60000038,79.17777778,64.64166667,9.486944538,7.510502911,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T11:00:00+00:00,cdz5,23.03000011,22.98444439,23.06111134,25.39861072,25.36555504,25.42444416,60,25,2.36861061,1.421166366,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T11:00:00+00:00,cdz6,24.09222257,24.06888915,24.10000038,24.99916666,24.96555542,25.02666677,60,0,0.9069440895,0.5441664537,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T12:00:00+00:00,cdz1,24.05388873,23.86999978,24.24777781,24.69361119,24.56555581,24.76888875,60,0,0.6397224585,0.3838334751,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T12:00:00+00:00,cdz2,20.22333307,19.42222186,21.20555545,25.33722194,25.23555578,25.39222181,60,21.95555556,5.113888868,3.068333321,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T12:00:00+00:00,cdz3,16.77777752,16.70666693,16.82333296,24.670556,24.60222261,24.72222262,60,0,7.892778481,4.735667089,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T12:00:00+00:00,cdz4,16.77944427,16.60333358,16.86666616,26.48805551,26.43777754,26.53000011,74.95,62.73611111,9.708611245,7.275214953,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T12:00:00+00:00,cdz5,23.02722233,22.94666646,23.10666707,25.33777716,25.30888816,25.37111062,60,25,2.310554833,1.3863329,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T12:00:00+00:00,cdz6,24.10166692,24,24.22333363,25.02638899,24.90111073,25.13444496,60,0,0.9247220728,0.5548332437,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T13:00:00+00:00,cdz1,24.18416669,24.00888892,24.25777766,24.98499994,24.88555512,25.05444465,60,0,0.800833257,0.4804999542,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T13:00:00+00:00,cdz2,20.64666655,19.86777721,20.97333327,25.32583289,25.29444419,25.37333298,60,17.99444444,4.679166338,2.807499803,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T13:00:00+00:00,cdz3,16.81805511,16.76555528,16.87555508,24.7880554,24.69444519,24.85111054,60,0,7.970000294,4.782000176,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T13:00:00+00:00,cdz4,17.10972225,16.97222205,17.26444435,26.57805585,26.5433335,26.61666711,79.21666667,64.70555556,9.468333599,7.499504347,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T13:00:00+00:00,cdz5,23.23027775,23.14555611,23.33666604,25.5419446,25.37999954,25.69777853,60,25,2.311666854,1.387000113,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T13:00:00+00:00,cdz6,24.36694406,24.29444377,24.46666654,25.28305547,25.15111169,25.4055552,60,0,0.916111411,0.5496668466,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T14:00:00+00:00,cdz1,24.16500055,24.07888936,24.20555623,24.96805543,24.92444416,25.00111112,60,0,0.8030548837,0.4818329302,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T14:00:00+00:00,cdz2,20.64611108,20.21000002,20.97555572,25.34583275,25.30999928,25.40333296,60,18.8,4.69972167,2.819833002,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T14:00:00+00:00,cdz3,16.88833298,16.87444397,16.9277775,24.9291664,24.88222177,25.03222235,60,0,8.04083342,4.824500052,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T14:00:00+00:00,cdz4,17.31944427,17.25999995,17.39999968,26.62444492,26.5944448,26.65000057,81.59444444,65.80277778,9.305000644,7.592053614,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T14:00:00+00:00,cdz5,23.3174993,23.3044437,23.32555489,25.68805626,25.67666734,25.6955563,60,25,2.370556959,1.422334175,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T14:00:00+00:00,cdz6,24.49444442,24.47777769,24.5,25.39472182,25.384444,25.39999962,60,0.5555555556,0.9002773974,0.5401664384,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T15:00:00+00:00,cdz1,24.08000019,23.95444427,24.22000042,24.90111076,24.82999944,25.01000004,60,0,0.8211105665,0.4926663399,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T15:00:00+00:00,cdz2,20.30277775,19.45444421,20.93666676,25.34805524,25.29222187,25.442222,60,20.60555556,5.045277495,3.027166497,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T15:00:00+00:00,cdz3,16.57444434,16.31111103,16.93333314,25.00055559,24.92222239,25.08000031,60,4.927777778,8.426111248,5.055666749,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T15:00:00+00:00,cdz4,17.29666642,17.24777762,17.37222201,26.61444487,26.59000034,26.65555609,85.05833333,72.35,9.31777845,7.926252795,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T15:00:00+00:00,cdz5,23.30749931,23.29444385,23.33555493,25.66027837,25.61666711,25.6811118,60,25,2.352779055,1.411667433,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T15:00:00+00:00,cdz6,24.45555539,24.43333308,24.47333323,25.37083284,25.33222158,25.40111073,60,0,0.9152774546,0.5491664728,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
