timestamp_hour_utc,ac_unit,supply_air_temp_c_mean,supply_air_temp_c_min,supply_air_temp_c_max,return_air_temp_c_mean,return_air_temp_c_min,return_air_temp_c_max,fan_speed_pct_mean,compressor_utilization_pct_mean,ac_delta_t_c_mean,cooling_strength_proxy_mean,samples_15min,expected_samples_15min,data_coverage,evidence
2022-07-15T16:00:00+00:00,cdz1,24.0275001,23.93222196,24.15777838,24.90277741,24.884444,24.92222193,60,0,0.875277302,0.5251663812,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T16:00:00+00:00,cdz2,20.31194432,19.94666646,20.83555546,25.34305502,25.30555505,25.42666639,60,21.30833333,5.031110695,3.018666417,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T16:00:00+00:00,cdz3,17.02000013,16.92888887,17.07333361,24.53888904,24.49777777,24.62555603,60,0,7.518888903,4.511333342,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T16:00:00+00:00,cdz4,17.00944446,16.92555534,17.17000044,26.50166667,26.48333327,26.53444458,75.12777778,62.73611111,9.492222208,7.130597365,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T16:00:00+00:00,cdz5,23.27888845,23.25111109,23.29333267,25.66250062,25.62777827,25.68777849,60,25,2.383612172,1.430167303,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T16:00:00+00:00,cdz6,24.43111085,24.39999962,24.47555546,25.36472171,25.33111047,25.3988885,60,0,0.9336108579,0.5601665147,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T17:00:00+00:00,cdz1,24.08694478,24.02000008,24.14555611,24.98999996,24.89999962,25.05888911,60,0,0.9030551857,0.5418331114,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T17:00:00+00:00,cdz2,20.47888887,20.14777792,20.80777768,25.35944391,25.33222158,25.39777739,60,18.68888889,4.880555042,2.928333025,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T17:00:00+00:00,cdz3,16.87472189,16.77333277,16.96444431,24.70472239,24.58333365,24.9066665,60,0.9722222222,7.830000496,4.698000298,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T17:00:00+00:00,cdz4,16.87027749,16.78777758,16.98111119,26.50861114,26.46222208,26.58333365,75.52777778,63.21944444,9.638333649,7.27912422,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T17:00:00+00:00,cdz5,23.26111084,23.25111109,23.27999954,25.68277845,25.65000057,25.70777846,60,25.90277778,2.421667613,1.453000568,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T17:00:00+00:00,cdz6,24.42861084,24.41222189,24.46555542,25.36138836,25.35222166,25.37444397,60,0,0.9327775213,0.5596665128,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T18:00:00+00:00,cdz1,23.8274996,23.79111048,23.89222181,25.15472273,25.09000034,25.21444494,60,0,1.327223131,0.7963338788,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T18:00:00+00:00,cdz2,19.64916637,19.36444427,19.85888835,25.3858329,25.33999939,25.45777762,60,25.8,5.736666526,3.441999915,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T18:00:00+00:00,cdz3,16.72305544,16.68444475,16.79777751,24.87361083,24.78444443,24.94111089,60,0.2083333333,8.150555388,4.890333233,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T18:00:00+00:00,cdz4,16.69555569,16.56666713,16.81333296,26.528889,26.48888885,26.55666688,76.76388889,63.34722222,9.833333312,7.547352769,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T18:00:00+00:00,cdz5,23.15611175,23.11333394,23.20000076,25.53083345,25.45444427,25.56444469,60,25.27777778,2.374721702,1.424833021,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T18:00:00+00:00,cdz6,24.31194373,24.29999924,24.3477772,25.20166729,25.17666734,25.22111155,60,1.041666667,0.8897235658,0.5338341395,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T19:00:00+00:00,cdz1,23.9566665,23.89555516,24.01666673,25.09888927,25.08111142,25.11666711,60,0,1.142222765,0.6853336589,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T19:00:00+00:00,cdz2,20.33861104,20.11111105,20.57555544,25.33277728,25.26999969,25.37111062,60,17.28611111,4.994166242,2.996499745,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T19:00:00+00:00,cdz3,16.52694471,16.30555581,16.70222242,25.0236112,24.96888877,25.07666696,60,3.125,8.496666495,5.097999897,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T19:00:00+00:00,cdz4,16.3636113,16.11777823,16.73666647,26.45472205,26.38555512,26.56444469,73.54444444,62.96944444,10.09111075,7.416481696,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T19:00:00+00:00,cdz5,23.07166694,23.05222242,23.09888927,25.40083296,25.3911107,25.41777746,60,25,2.329166015,1.397499609,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T19:00:00+00:00,cdz6,24.25916653,24.24000015,24.2888883,25.11666711,25.10222261,25.13222273,60,0.1388888889,0.8575005849,0.514500351,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T20:00:00+00:00,cdz1,23.83416655,23.57666696,23.94777775,24.97583324,24.96555542,25,60,0,1.141666688,0.6850000127,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T20:00:00+00:00,cdz2,19.94805562,18.83333323,20.43111121,25.34138828,25.32333266,25.35444389,60,20.49166667,5.393332667,3.2359996,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T20:00:00+00:00,cdz3,16.80833339,16.6922226,16.97111119,24.63861122,24.47999992,24.88111091,60,0,7.83027783,4.698166698,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T20:00:00+00:00,cdz4,15.91000017,15.72333336,16.17000063,26.29944419,26.21555608,26.39777739,67.21666667,61.92222222,10.38944401,6.981404823,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T20:00:00+00:00,cdz5,23.06750026,23.04666684,23.09555592,25.40249963,25.38888847,25.42999973,60,25,2.334999371,1.400999622,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T20:00:00+00:00,cdz6,24.26083317,24.24555562,24.29999924,25.1233338,25.10000038,25.15666726,60,0,0.8625006358,0.5175003815,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T21:00:00+00:00,cdz1,23.70388887,23.60444484,23.80555496,24.93861088,24.91111077,24.98888885,60,0,1.23472201,0.7408332062,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T21:00:00+00:00,cdz2,19.81000004,19.49444442,20.19000013,25.3452772,25.31888822,25.37444399,60,21.85277778,5.53527716,3.321166296,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T21:00:00+00:00,cdz3,16.66138916,16.5633337,16.70000019,24.91138859,24.8299995,24.96777765,60,0,8.249999428,4.949999657,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T21:00:00+00:00,cdz4,16.01916677,15.96111115,16.05555578,26.36027727,26.33666609,26.37777733,69.85,62.40277778,10.34111049,7.223139198,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T21:00:00+00:00,cdz5,23.07472251,23.04777796,23.09888927,25.39666627,25.39222181,25.4055552,60,25,2.321943765,1.393166259,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T21:00:00+00:00,cdz6,24.27722181,24.26222204,24.29111048,25.11722267,25.10555596,25.13111161,60,0,0.8400008625,0.5040005175,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T22:00:00+00:00,cdz1,23.79222171,23.75111092,23.81777723,24.92222193,24.87555508,24.96888877,60,0,1.13000022,0.6780001322,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T22:00:00+00:00,cdz2,20.14722213,20.01888873,20.2133333,25.35611056,25.3188882,25.37555508,60,17.95555556,5.20888843,3.125333058,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T22:00:00+00:00,cdz3,16.73000015,16.70000042,16.74777785,25.00250001,24.971111,25.04444461,60,0,8.272499858,4.963499915,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T22:00:00+00:00,cdz4,16.1386114,15.99666666,16.21444467,26.37722178,26.3566662,26.39666627,70.15,62.41944444,10.23861038,7.181698033,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T22:00:00+00:00,cdz5,23.11777823,23.10000038,23.13444496,25.51666673,25.45333316,25.57444473,60,25,2.398888503,1.439333102,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T22:00:00+00:00,cdz6,24.30861038,24.29999924,24.32555489,25.20277838,25.17555623,25.21777827,60,0,0.8941680008,0.5365008005,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T23:00:00+00:00,cdz1,23.77888849,23.76444414,23.81333262,24.86166614,24.84222162,24.87999954,60,0,1.082777649,0.6496665891,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T23:00:00+00:00,cdz2,20.36805565,20.20555556,20.60555596,25.32611045,25.31111039,25.3477772,60,16.31944444,4.958054797,2.974832878,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T23:00:00+00:00,cdz3,16.75583319,16.65777777,16.8277774,25.07500029,25.05222242,25.09111146,60,0,8.3191671,4.99150026,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T23:00:00+00:00,cdz4,16.10916705,16.06222231,16.1955563,26.3622217,26.32999935,26.3911107,69.32777778,62.46944444,10.25305465,7.108112119,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T23:00:00+00:00,cdz5,23.15000057,23.14000053,23.1588895,25.56222246,25.54666684,25.58111142,60,25,2.412221887,1.447333132,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-15T23:00:00+00:00,cdz6,24.34361051,24.32444377,24.35999947,25.22805586,25.20444514,25.24666672,60,0,0.8844453494,0.5306672096,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T00:00:00+00:00,cdz1,23.7958327,23.78111062,23.81333262,24.8691662,24.79222158,24.91666635,60,0,1.073333507,0.6440001043,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T00:00:00+00:00,cdz2,20.4452778,20.31000008,20.54777796,25.29638829,25.28333282,25.3188882,60,15.33888889,4.851110485,2.910666291,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T00:00:00+00:00,cdz3,16.82083306,16.7555552,16.87666643,25.00055556,24.98222215,25.01333338,60,0,8.1797225,4.9078335,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T00:00:00+00:00,cdz4,15.97055548,15.91888872,16.04222238,26.31944379,26.29777713,26.34888831,67.54722222,62.39444444,10.34888831,6.990339917,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T00:00:00+00:00,cdz5,23.14333388,23.12000046,23.15777838,25.54805574,25.52777788,25.56666692,60,25,2.404721859,1.442833115,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T00:00:00+00:00,cdz6,24.33888827,24.31555485,24.355555,25.2258337,25.22111155,25.23555578,60,0,0.8869454278,0.5321672567,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T01:00:00+00:00,cdz1,23.48666653,23.15666673,23.82444377,24.92666642,24.87444397,24.95444423,60,1.180555556,1.439999888,0.8639999326,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T01:00:00+00:00,cdz2,19.96277786,18.87000044,21.19222228,25.34333288,25.31777725,25.37444399,60,20.83611111,5.38055502,3.228333012,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T01:00:00+00:00,cdz3,16.81361092,16.50777771,16.95888873,24.97972213,24.80777711,25.09666699,60,4.611111111,8.166111215,4.899666729,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T01:00:00+00:00,cdz4,16.48722224,15.94666646,17.07000003,26.33666614,26.32555527,26.35777724,69.61388889,57.94444444,9.849443897,6.845050086,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T01:00:00+00:00,cdz5,23.0755555,22.61444427,23.29333267,25.61944486,25.59444474,25.65666726,60.43888889,25.13888889,2.543889353,1.539446639,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T01:00:00+00:00,cdz6,24.225833,23.71555542,24.43222196,25.30277738,25.27999975,25.34444385,60,1.111111111,1.076944378,0.6461666266,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T02:00:00+00:00,cdz1,23.51662161,23.48222241,23.5709305,24.85349447,24.76444433,24.89777739,60,0,1.336872863,0.802123718,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T02:00:00+00:00,cdz2,19.63536815,19.25111109,19.90813914,25.35474119,25.32674364,25.39777771,60,23.76169251,5.719373042,3.431623825,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T02:00:00+00:00,cdz3,16.82621427,16.77333304,16.94888869,24.87548407,24.80666593,24.91555545,60,0,8.0492698,4.82956188,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T02:00:00+00:00,cdz4,16.14642129,15.93111088,16.40000006,26.36519974,26.32333266,26.41777746,69.76912145,62.43333333,10.21877845,7.126933688,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T02:00:00+00:00,cdz5,23.30624614,23.28720873,23.32999956,25.69564634,25.6522228,25.76222182,60,25,2.389400199,1.433640119,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T02:00:00+00:00,cdz6,24.47536812,24.45813938,24.5,25.38353961,25.3477772,25.40999966,60,0,0.9081714843,0.5449028906,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T03:00:00+00:00,cdz1,23.48111104,23.45444427,23.5,24.99361109,24.86555504,25.15333392,60,0,1.512500048,0.9075000286,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T03:00:00+00:00,cdz2,18.81277783,17.96333338,19.34555526,25.61361122,25.49555554,25.72888894,60,28.675,6.800833384,4.080500031,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T03:00:00+00:00,cdz3,16.77138859,16.61444484,16.82999944,24.90888863,24.80222181,24.96555542,60,0,8.137500037,4.882500022,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T03:00:00+00:00,cdz4,16.17750025,15.09777784,16.64777834,26.471111,26.45444427,26.49666665,74.125,62.44166667,10.29361075,7.628516551,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T03:00:00+00:00,cdz5,23.17027763,22.63555605,23.3988885,25.8311106,25.77555517,25.884444,60,33.33333333,2.660832972,1.596499783,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T03:00:00+00:00,cdz6,24.62500033,24.52444454,24.72333374,25.52583343,25.43555531,25.62444492,60,0,0.9008330981,0.5404998589,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T04:00:00+00:00,cdz1,23.3811108,23.29888848,23.44888869,25.03250001,24.87111062,25.18111136,60,0,1.651389212,0.9908335272,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T04:00:00+00:00,cdz2,17.96027784,17.90888913,18.08333316,25.72611106,25.68777739,25.76999991,60,32.675,7.765833219,4.659499931,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T04:00:00+00:00,cdz3,16.67583356,16.54222238,16.74555584,24.81027756,24.71444399,24.97666658,60,0,8.134443998,4.880666399,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T04:00:00+00:00,cdz4,14.99666666,14.74222223,15.14333322,26.43749976,26.39555516,26.47888881,72.64722222,62.43333333,11.4408331,8.309401808,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T04:00:00+00:00,cdz5,22.53861114,22.43222196,22.61444488,25.75444441,25.60777819,25.90444408,60,47.98611111,3.215833277,1.929499966,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T04:00:00+00:00,cdz6,24.58833367,24.42333304,24.70000076,25.45750009,25.27222203,25.62111157,60,0,0.8691664166,0.52149985,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T05:00:00+00:00,cdz1,23.52527792,23.38333306,23.62666715,24.89888879,24.77222195,25.01888896,60,0,1.373610873,0.8241665236,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T05:00:00+00:00,cdz2,18.60333341,18.48444447,18.70666695,25.66055607,25.6522228,25.67333399,60,29.83055556,7.057222658,4.234333595,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T05:00:00+00:00,cdz3,16.58416679,16.09111144,16.76222225,24.91638857,24.87777731,24.96111096,60,0,8.332221778,4.999333067,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T05:00:00+00:00,cdz4,16.26222216,15.22555546,16.76666662,26.59000033,26.48888885,26.69555626,83.77777778,71.27222222,10.32777817,8.6997734,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T05:00:00+00:00,cdz5,23.08055542,22.53222235,23.39666627,25.79027751,25.69555596,25.86777727,60,34.72222222,2.709722084,1.625833251,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T05:00:00+00:00,cdz6,24.61888934,24.47999992,24.70000076,25.47083323,25.33555495,25.57000027,60,0,0.851943885,0.511166331,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T06:00:00+00:00,cdz1,23.58833367,23.54666684,23.6088893,25.06916693,25.04888908,25.09333369,60,0,1.48083326,0.8884999561,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T06:00:00+00:00,cdz2,18.01611103,17.84111082,18.1522224,25.77999955,25.7455556,25.80222147,60,34.76666667,7.763888518,4.658333111,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T06:00:00+00:00,cdz3,16.00166666,15.98222215,16.03333346,24.87694398,24.8388883,24.94333312,60,0,8.875277323,5.325166394,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T06:00:00+00:00,cdz4,15.23666662,15.20111094,15.27333342,26.69500046,26.62111157,26.74000015,98.73055556,92.00555556,11.45833384,11.31299513,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T06:00:00+00:00,cdz5,22.51694451,22.49777777,22.54666684,25.78249951,25.76666641,25.80111035,60,50,3.265555,1.959333,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T06:00:00+00:00,cdz6,24.69527852,24.69000072,24.70000076,25.52333342,25.51111115,25.55111131,60,0,0.8280548996,0.4968329398,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T07:00:00+00:00,cdz1,23.71722235,23.66555619,23.76666626,25.0327777,24.84888838,25.23000001,60,0,1.315555355,0.7893332132,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T07:00:00+00:00,cdz2,18.71388874,18.11000008,19.35444402,25.58861073,25.38999958,25.78111066,60,30.03888889,6.874721993,4.124833196,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T07:00:00+00:00,cdz3,16.13666667,15.92555536,16.44000026,24.72500003,24.55888911,24.91222189,60,0,8.588333358,5.153000015,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T07:00:00+00:00,cdz4,16.20222234,15.27000008,17.20888907,26.71611115,26.64333384,26.76666616,95.04166667,86.72222222,10.51388881,10.03173779,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T07:00:00+00:00,cdz5,22.92027764,22.54777796,23.29555495,25.67111094,25.53666681,25.79777705,60,36.66666667,2.750833305,1.650499983,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T07:00:00+00:00,cdz6,24.56805582,24.44555535,24.70000076,25.40722217,25.25444438,25.55111131,60,0,0.8391663551,0.5034998131,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T08:00:00+00:00,cdz1,23.82027724,23.78666623,23.85333277,24.89527747,24.86555525,24.96111096,60,0,1.075000233,0.6450001399,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T08:00:00+00:00,cdz2,19.40083332,19.21333319,19.50666669,25.41416634,25.38333289,25.45444427,60,25.8,6.013333024,3.607999814,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T08:00:00+00:00,cdz3,16.32777821,16.17444511,16.39666714,24.45777762,24.3333327,24.56000023,60,0,8.129999404,4.877999643,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T08:00:00+00:00,cdz4,17.17472242,17.10777819,17.24111127,26.64277828,26.62888938,26.66666718,91.70555556,83.26666667,9.468055858,8.683345706,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T08:00:00+00:00,cdz5,23.30777708,23.29999924,23.32555489,25.58611144,25.56555581,25.60333373,60,25,2.278334363,1.367000618,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T08:00:00+00:00,cdz6,24.49916666,24.49777777,24.5,25.33833282,25.30555507,25.35222181,60,0,0.8391661538,0.5034996923,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T09:00:00+00:00,cdz1,23.79999953,23.75666646,23.83555493,24.84277761,24.58333348,24.97666658,60,0,1.042778079,0.6256668472,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T09:00:00+00:00,cdz2,19.52138929,19.37666702,19.68111178,25.36805505,25.34666608,25.4055552,60,25.8,5.846665759,3.507999455,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T09:00:00+00:00,cdz3,16.56944465,16.39555562,16.75444444,24.45027777,24.28333323,24.55888911,60,0,7.880833117,4.72849987,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T09:00:00+00:00,cdz4,17.2466668,17.15777798,17.42555527,26.64305606,26.61222265,26.70000076,85.93888889,72.5,9.396389262,8.075497662,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T09:00:00+00:00,cdz5,23.25972213,23.19000072,23.28777729,25.54777796,25.48777773,25.59555592,60,25,2.288055828,1.372833497,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T09:00:00+00:00,cdz6,24.442222,24.37222173,24.49333331,25.28499974,25.19888965,25.32777731,60,0,0.8427777396,0.5056666438,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T10:00:00+00:00,cdz1,23.81694391,23.77444399,23.86333281,24.77388885,24.62222235,24.88333306,60,0,0.9569449425,0.5741669655,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T10:00:00+00:00,cdz2,19.4311112,19.25222227,19.60222261,25.55722244,25.50888892,25.59222257,60,26.54444444,6.126111237,3.675666742,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T10:00:00+00:00,cdz3,16.78277736,16.75999951,16.82111051,24.45333332,24.36555515,24.64555611,60,0,7.670555962,4.602333577,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T10:00:00+00:00,cdz4,17.227778,17.15000036,17.31111124,26.60055594,26.57555584,26.62666715,80.18611111,65.25,9.372777944,7.51524279,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T10:00:00+00:00,cdz5,23.18222292,23.17000065,23.19666742,25.50972226,25.49777777,25.52444454,60,25,2.327499342,1.396499605,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T10:00:00+00:00,cdz6,24.31777708,24.29999924,24.33555493,25.18638958,25.17000065,25.20000076,60,0,0.8686124961,0.5211674976,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T11:00:00+00:00,cdz1,23.81138836,23.78777741,23.83777716,24.65138928,24.59000034,24.70777783,60,0,0.8400009155,0.5040005493,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T11:00:00+00:00,cdz2,19.45777806,19.13666676,19.64777834,25.54583351,25.51333338,25.57666696,60,26.13611111,6.088055452,3.652833271,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T11:00:00+00:00,cdz3,16.87194412,16.85111069,16.88555544,24.43333308,24.37111062,24.50111112,60,0,7.561388959,4.536833375,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T11:00:00+00:00,cdz4,17.11750015,17.03777792,17.25444421,26.53722236,26.5,26.56222246,77,63.58888889,9.419722218,7.252782807,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T11:00:00+00:00,cdz5,23.18138958,23.16111173,23.20000076,25.50500002,25.48666662,25.53444458,60,25,2.323610444,1.394166266,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T11:00:00+00:00,cdz6,24.30833264,24.29222158,24.32555489,25.17194508,25.16000061,25.19444519,60,0,0.8636124452,0.5181674671,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T12:00:00+00:00,cdz1,23.88472238,23.73333361,24.00333335,24.60361151,24.54222238,24.64777834,60,0,0.7188891305,0.4313334783,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T12:00:00+00:00,cdz2,20.45305552,19.24222215,21.46333319,25.30555562,25.21333362,25.44555535,60,19.825,4.8525001,2.91150006,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T12:00:00+00:00,cdz3,16.92277756,16.83888859,17.04000015,24.24833346,24.20000042,24.29888882,60,0,7.325555902,4.395333541,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T12:00:00+00:00,cdz4,16.61527783,16.49333331,16.74444457,26.39388848,26.3411105,26.43555531,70.21388889,62.43333333,9.778610659,6.865220208,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T12:00:00+00:00,cdz5,23.08583366,23.06777804,23.10666707,25.38555512,25.34999943,25.41888858,60,25,2.299721458,1.379832875,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T12:00:00+00:00,cdz6,24.15138932,24.10000038,24.2311114,25.04305572,25.00555558,25.09333369,60,0,0.8916664018,0.5349998411,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T13:00:00+00:00,cdz1,24.01277791,23.91111117,24.08000031,24.58861145,24.54666684,24.63111161,60,0,0.5758335378,0.3455001227,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T13:00:00+00:00,cdz2,20.98000007,20.46666671,21.31333345,25.28166634,25.25222217,25.30888856,60,16.34444444,4.301666276,2.580999765,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T13:00:00+00:00,cdz3,16.94749987,16.92222218,16.97222212,24.27916652,24.17000058,24.32888836,60,0,7.33166665,4.39899999,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T13:00:00+00:00,cdz4,16.49833341,16.43222198,16.60000038,26.3752773,26.36777727,26.39555516,69.42222222,62.43333333,9.876943896,6.856471964,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T13:00:00+00:00,cdz5,23.02027786,22.98888885,23.05111131,25.33388847,25.273333,25.39555516,60,25,2.313610612,1.388166367,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T13:00:00+00:00,cdz6,24.05916689,24.00888892,24.10000038,24.95333316,24.88888847,25.01222227,60,0,0.8941662629,0.5364997578,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T14:00:00+00:00,cdz1,24.01759051,23.99222219,24.03888904,24.46676336,24.3411105,24.58888919,60,0,0.44917285,0.26950371,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T14:00:00+00:00,cdz2,21.12960596,20.98953473,21.32777761,25.25950258,25.21444499,25.30888833,60,14.52758398,4.129896615,2.477937969,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T14:00:00+00:00,cdz3,17.03774546,16.92444416,17.17209304,24.18335261,24.01000004,24.33888827,60,0,7.145607153,4.287364292,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T14:00:00+00:00,cdz4,17.17282945,16.39111091,17.74333339,26.31316485,26.28488359,26.36555504,66.87564599,61.99702842,9.140335401,6.116639768,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T14:00:00+00:00,cdz5,23.68587224,22.93333308,24.21333389,25.26186669,25.19302344,25.31444378,60,9.302325581,1.575994451,0.9455966703,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T14:00:00+00:00,cdz6,23.97804901,23.92441832,24.01111115,24.86310683,24.80465091,24.91222189,60,0,0.885057823,0.5310346938,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T15:00:00+00:00,cdz1,24.10138901,24.06555568,24.15666631,24.20305535,24.06555581,24.28999941,60,0,0.1244439708,0.07466638247,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T15:00:00+00:00,cdz2,21.60722218,21.43888866,21.97777793,25.16194491,25.144445,25.19333346,60,11.64444444,3.554722728,2.132833637,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T15:00:00+00:00,cdz3,17.00694438,16.94444423,17.09666648,24.0555556,24.02111092,24.10222242,60,0,7.048611217,4.22916673,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T15:00:00+00:00,cdz4,16.92999998,16.34777775,17.9144442,26.31749949,26.28444419,26.35111054,67.20833333,62.00277778,9.387499518,6.300684831,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T15:00:00+00:00,cdz5,23.4758332,23.00555558,24.28888827,25.34972184,25.27666626,25.40333296,60,15.41666667,1.873888636,1.124333181,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T15:00:00+00:00,cdz6,24.01027782,23.913333,24.07777807,24.90527749,24.79333284,24.95111092,60,0,0.8949996736,0.5369998042,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T16:00:00+00:00,cdz1,24.3163886,24.06666667,24.39999962,24.09000034,24.05555577,24.12666715,60,0,0.0150001208,0.009000072479,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T16:00:00+00:00,cdz2,22.84972213,21.66777753,23.28999939,25.0716669,25.01555561,25.13222258,60,2.158333333,2.221944772,1.333166863,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T16:00:00+00:00,cdz3,17.52444465,17.32222216,17.61666698,23.92361092,23.82777761,23.98555542,60,0,6.399166266,3.83949976,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T16:00:00+00:00,cdz4,17.5911112,17.16333357,17.80222198,26.12500046,26.10333373,26.15444495,60.80555556,59.69166667,8.533889257,5.188930748,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T16:00:00+00:00,cdz5,24.08277819,23.74444449,24.23222249,25.36972173,25.31555485,25.39999962,60,3.263888889,1.286943531,0.7721661186,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T16:00:00+00:00,cdz6,23.99249997,23.96888877,24.00111112,24.913333,24.86777727,24.93999977,60,0,0.9208330313,0.5524998188,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T17:00:00+00:00,cdz1,24.36333303,24.28222198,24.39999962,24.13750041,24.08444477,24.22888932,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T17:00:00+00:00,cdz2,22.86916721,22.35777796,23.19666742,25.05777793,25.02333342,25.09222232,60,3.436111111,2.188610729,1.313166437,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T17:00:00+00:00,cdz3,17.29888882,17.21777778,17.43444419,24.07944452,24.01222216,24.14666695,60,0,6.780555704,4.068333422,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T17:00:00+00:00,cdz4,16.93694454,16.02444464,17.53444458,26.18722242,26.10333373,26.27222214,62.37222222,60.55555556,9.25027788,5.765484411,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T17:00:00+00:00,cdz5,23.65944472,22.91999969,24.20000076,25.34333304,25.25333328,25.4277775,60,10.55555556,1.683888324,1.010332994,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T17:00:00+00:00,cdz6,23.95638872,23.8911107,24.01555561,24.86805508,24.81555485,24.92666639,60,0,0.9116663562,0.5469998137,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T18:00:00+00:00,cdz1,24.27249975,24.2033332,24.30888856,24.19055613,24.18111174,24.20222246,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T18:00:00+00:00,cdz2,22.40333355,22.01666677,22.71777797,25.09250034,25.07111138,25.13777824,60,5.547222222,2.68916679,1.613500074,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T18:00:00+00:00,cdz3,17.0569443,16.98111083,17.12999984,24.10527803,23.99888888,24.1722226,60,0,7.04833373,4.229000238,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T18:00:00+00:00,cdz4,17.09694445,16.64555558,17.50555558,26.26944414,26.22666698,26.28666611,64.90833333,61.81111111,9.172499688,5.954635227,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T18:00:00+00:00,cdz5,23.80111137,23.4222221,24.10000038,25.33416616,25.29888814,25.38333289,60,6.458333333,1.533054781,0.9198328686,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T18:00:00+00:00,cdz6,23.92499971,23.87999954,23.98666662,24.82027724,24.79222158,24.87555508,60,0,0.8952775266,0.537166516,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T19:00:00+00:00,cdz1,24.34444414,24.28888863,24.39999962,24.25333328,24.22777812,24.27444407,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T19:00:00+00:00,cdz2,22.67722227,22.31555564,23.04444461,25.07250028,25.05222242,25.10000038,60,3.125,2.395278009,1.437166805,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T19:00:00+00:00,cdz3,17.12333322,16.93444447,17.31555525,24.16000032,24.13222262,24.19333367,60,0,7.036667109,4.222000265,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T19:00:00+00:00,cdz4,17.49722217,17.45333316,17.53555559,26.24333344,26.20777842,26.27444407,63.96388889,61.35,8.746111261,5.594200054,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T19:00:00+00:00,cdz5,24.10388929,24.10000038,24.115556,25.22638925,25.20444514,25.24666672,60,0,1.122499964,0.6734999784,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T19:00:00+00:00,cdz6,23.87416619,23.80888816,23.89999962,24.77388853,24.72666702,24.80111037,60,0,0.8997223483,0.539833409,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T20:00:00+00:00,cdz1,24.39999962,24.39999962,24.39999962,24.2447223,24.22222265,24.28555501,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T20:00:00+00:00,cdz2,22.90333296,22.89999962,22.913333,25.05388909,25.028889,25.08777811,60,0,2.15055613,1.290333678,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T20:00:00+00:00,cdz3,17.29138864,17.19666638,17.34333307,23.99277773,23.92444416,24.086667,60,0,6.70138909,4.020833454,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T20:00:00+00:00,cdz4,17.40777748,17.34777743,17.4566665,26.16861175,26.16444507,26.17333399,61.49722222,60.11111111,8.76083427,5.387954496,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T20:00:00+00:00,cdz5,24.11111153,24.10000038,24.12000046,25.22083378,25.20000076,25.22888921,60,0,1.109722243,0.665833346,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T20:00:00+00:00,cdz6,23.89999962,23.89999962,23.89999962,24.79249935,24.78222173,24.79999924,60,0,0.892499733,0.5354998398,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
