timestamp_hour_utc,ac_unit,supply_air_temp_c_mean,supply_air_temp_c_min,supply_air_temp_c_max,return_air_temp_c_mean,return_air_temp_c_min,return_air_temp_c_max,fan_speed_pct_mean,compressor_utilization_pct_mean,ac_delta_t_c_mean,cooling_strength_proxy_mean,samples_15min,expected_samples_15min,data_coverage,evidence
2022-07-16T21:00:00+00:00,cdz1,24.35722185,24.22888855,24.39999962,24.33555505,24.30777745,24.38999958,60,0,0.01972222328,0.01183333397,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T21:00:00+00:00,cdz2,22.66944404,22.0277775,22.89999962,25.06500025,25.02111119,25.11222265,60,2.147222222,2.395556206,1.437333724,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T21:00:00+00:00,cdz3,17.69361085,17.28111083,17.89222192,24.12833351,24.03777777,24.2422224,60,0,6.434722657,3.860833594,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T21:00:00+00:00,cdz4,17.89055569,17.38333304,18.16111158,26.1830561,26.13333384,26.22444483,60.93888889,51.10555556,8.292500411,5.054344386,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T21:00:00+00:00,cdz5,24.10000038,24.10000038,24.10000038,25.17638956,25.15333392,25.19444519,60,0,1.07638918,0.6458335082,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T21:00:00+00:00,cdz6,23.81583263,23.79999924,23.86333281,24.72916698,24.70666733,24.76555532,60,0,0.9133343538,0.5480006123,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T22:00:00+00:00,cdz1,24.22277738,24.14111091,24.31222151,24.19805573,24.11333377,24.26444422,60,0,0.04333342976,0.02600005786,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T22:00:00+00:00,cdz2,22.36111094,21.621111,22.95222204,25.07611129,25.02777786,25.12000003,60,4.097222222,2.715000354,1.629000212,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T22:00:00+00:00,cdz3,17.61944447,17.1722223,17.91888871,24.21027784,24.12000046,24.27444428,60,1.111111111,6.59083337,3.954500022,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T22:00:00+00:00,cdz4,18.07138926,17.90444459,18.15222276,26.24888881,26.2122228,26.27999954,64.53888889,50.46111111,8.177499554,5.281359338,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T22:00:00+00:00,cdz5,24.01972255,23.77888906,24.10000038,25.18555611,25.144445,25.21222246,60,2.361111111,1.165833558,0.6995001348,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T22:00:00+00:00,cdz6,23.87222176,23.83888827,23.91888869,24.75333346,24.72222265,24.79444444,60,0.4861111111,0.881111696,0.5286670176,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T23:00:00+00:00,cdz1,24.20499975,24.09444436,24.25999978,24.13194495,24.09777815,24.17222288,60,0,0.01944462988,0.01166677793,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T23:00:00+00:00,cdz2,22.32194424,21.79333335,22.73777743,25.06333357,25.00888892,25.09666704,60,4.547222222,2.741389338,1.644833603,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T23:00:00+00:00,cdz3,17.51722229,17.46777772,17.57111134,24.17277806,24.12222269,24.27999994,60,0,6.655555762,3.993333457,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T23:00:00+00:00,cdz4,18.09916702,18.04222238,18.13222273,26.29944374,26.29222158,26.3099993,65.07777778,49.94444444,8.200276724,5.336553759,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T23:00:00+00:00,cdz5,24.10000038,24.10000038,24.10000038,25.1483339,25.12777827,25.16222284,60,0,1.048333518,0.6290001106,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-16T23:00:00+00:00,cdz6,23.8661106,23.83666604,23.89777739,24.7258337,24.70222295,24.74888891,60,0,0.8597231017,0.515833861,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T00:00:00+00:00,cdz1,24.2683327,24.20555522,24.29999924,24.12194488,24.09666704,24.1755561,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T00:00:00+00:00,cdz2,22.63305546,22.43333384,22.79999924,25.03694459,24.97777769,25.08111142,60,1.180555556,2.403889121,1.442333473,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T00:00:00+00:00,cdz3,17.76555547,17.45999985,18.36222223,24.03472241,23.80222204,24.16888917,60,0,6.269166941,3.761500165,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T00:00:00+00:00,cdz4,18.21472228,18.01000004,18.77333323,26.13916628,25.79333312,26.29999924,62.89722222,45.63333333,7.924443997,4.993987211,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T00:00:00+00:00,cdz5,24.05500021,24,24.09777815,25.08638922,25.02333342,25.13888942,60,0,1.031389009,0.6188334052,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T00:00:00+00:00,cdz6,23.7983326,23.79333267,23.79999924,24.6791673,24.63444496,24.70777838,60,0,0.8808347066,0.528500824,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T01:00:00+00:00,cdz1,24.23972176,24.14111063,24.29222158,24.25833337,24.1588895,24.33444449,60,0,0.05444458326,0.03266674995,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T01:00:00+00:00,cdz2,22.45388951,21.77111147,22.70000076,24.99611101,24.87222173,25.05111097,60,2.430555556,2.542221504,1.525332902,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T01:00:00+00:00,cdz3,18.82527771,18.72777805,18.94777779,23.78972216,23.70888947,23.85777724,60,0,4.964444447,2.978666668,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T01:00:00+00:00,cdz4,19.18305542,18.91222212,19.38111066,25.74250017,25.70111186,25.78444392,60.07777778,32.63055556,6.559444751,3.940997221,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T01:00:00+00:00,cdz5,23.93194448,23.71666677,24.01222227,24.99944442,24.95999985,25.06333349,60,2.361111111,1.06749994,0.6404999638,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T01:00:00+00:00,cdz6,23.78416639,23.7422223,23.83999964,24.65694491,24.61777823,24.70333358,60,0,0.8727785216,0.523667113,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T02:00:00+00:00,cdz1,23.93288724,23.88488328,24.04888867,24.50218999,24.32222178,24.61444488,60,0,0.5693027489,0.3415816493,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T02:00:00+00:00,cdz2,21.10086565,20.9279067,21.50222265,25.17501355,25.12555603,25.2011634,60,11.75445736,4.074147902,2.444488741,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T02:00:00+00:00,cdz3,18.32381786,18.18888904,18.47111106,23.90920511,23.86777727,23.99333331,60,0,5.585387248,3.351232349,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T02:00:00+00:00,cdz4,18.62511632,18.46046521,18.84000022,25.93471551,25.86111058,25.98777773,60,41.80775194,7.309599194,4.385759516,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T02:00:00+00:00,cdz5,24.07615016,24.00111112,24.10348877,25.0912665,25.03444458,25.12777827,60,0,1.015116337,0.609069802,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T02:00:00+00:00,cdz6,23.85644016,23.77111079,23.89999962,24.7457751,24.6666673,24.79999924,60,0,0.8893349407,0.5336009644,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T03:00:00+00:00,cdz1,24.07555584,24.00222223,24.10000038,24.39972184,24.34222162,24.49444442,60,0,0.3241659959,0.1944995975,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T03:00:00+00:00,cdz2,22.44805589,21.99555577,22.61666711,25.01944452,24.97888881,25.08333365,60,0.8,2.571388626,1.542833176,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T03:00:00+00:00,cdz3,18.97277778,18.78777746,19.07777782,23.79194425,23.73888906,23.8322219,60,0,4.81916647,2.891499882,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T03:00:00+00:00,cdz4,19.41666682,19.14777811,19.57111132,25.70472258,25.66222284,25.78666611,60,31.66666667,6.288055764,3.772833459,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T03:00:00+00:00,cdz5,24.00750003,24,24.03000011,24.96055541,24.92555527,25.00777781,60,0,0.9530553765,0.5718332259,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T03:00:00+00:00,cdz6,23.73166695,23.70000076,23.80111035,24.61277821,24.58222254,24.66333396,60,0,0.8811112563,0.5286667538,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T04:00:00+00:00,cdz1,24.10194483,24.10000038,24.10777819,24.37499952,24.33444381,24.39666627,60,0,0.2730546898,0.1638328139,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T04:00:00+00:00,cdz2,22.6011115,22.59777815,22.60666707,24.83527747,24.77333298,24.96111096,60,0,2.23416597,1.340499582,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T04:00:00+00:00,cdz3,19.14722234,19.06666692,19.25999974,23.8363884,23.80777726,23.89555516,60,0,4.689166053,2.813499632,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T04:00:00+00:00,cdz4,19.58111124,19.45888894,19.72777774,25.68444511,25.6377783,25.71222286,60,30.67777778,6.103333871,3.662000322,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T04:00:00+00:00,cdz5,23.98305549,23.94666646,24.00333335,24.94805535,24.90111073,25.01555559,60,0,0.9649998612,0.5789999167,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T04:00:00+00:00,cdz6,23.7016674,23.70000076,23.70666733,24.56638912,24.52333342,24.62555593,60,0,0.8647217115,0.5188330269,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T05:00:00+00:00,cdz1,23.85416648,23.7144442,23.91111117,24.62055568,24.49333331,24.77555527,60,0,0.7663892004,0.4598335203,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T05:00:00+00:00,cdz2,20.17250002,19.18444458,20.76333326,25.29777749,25.23777782,25.36666616,60,18.78055556,5.125277472,3.075166483,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T05:00:00+00:00,cdz3,18.02305561,17.57333323,18.42555542,24.11833366,24.02666677,24.2233337,60,0,6.095278056,3.657166834,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T05:00:00+00:00,cdz4,18.32444441,18.13222273,18.6333334,26.16083341,26.028889,26.28333282,61.52222222,47.49166667,7.836388996,4.824469566,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T05:00:00+00:00,cdz5,24.29166676,24.19000072,24.39999962,25.27583313,25.22000033,25.32888824,60,0,0.9841663731,0.5904998239,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T05:00:00+00:00,cdz6,24.02944456,23.93555531,24.10000038,24.94277756,24.87111062,25.00888892,60,0,0.9133330027,0.5479998016,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T06:00:00+00:00,cdz1,23.80833293,23.72333319,23.85777762,24.72111155,24.69888965,24.75,60,0,0.9127786212,0.5476671727,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T06:00:00+00:00,cdz2,19.18472256,18.84555575,19.63666685,25.42055525,25.38777735,25.44777758,60,25.34444444,6.235832691,3.741499615,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T06:00:00+00:00,cdz3,17.21499985,16.94777758,17.43999977,24.14111133,24.057778,24.2133337,60,0,6.926111481,4.155666889,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T06:00:00+00:00,cdz4,18.22305539,17.99999979,18.5,26.39472182,26.36555504,26.41111077,69.69722222,56.29722222,8.171666426,5.696238751,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T06:00:00+00:00,cdz5,24.42138859,24.39999962,24.44999981,25.39555516,25.38888847,25.39999962,60,0,0.9741665681,0.5844999409,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T06:00:00+00:00,cdz6,24.19000072,24.1666673,24.20000076,25.04944463,25.03111123,25.07666696,60,0,0.8594439083,0.515666345,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T07:00:00+00:00,cdz1,23.79277755,23.70222268,23.83333297,24.98277796,24.74777781,25.17555623,60,0,1.190000412,0.7140002473,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T07:00:00+00:00,cdz2,18.43138901,17.67777757,18.96444482,25.63833307,25.46666654,25.84555497,60,31.17777778,7.206944063,4.324166438,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T07:00:00+00:00,cdz3,16.85222198,16.71222191,16.99111108,24.28361114,24.11000042,24.43333308,60,0,7.431389157,4.458833494,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T07:00:00+00:00,cdz4,17.79361123,17.50444446,18.09555564,26.55388909,26.41555523,26.66222284,78.59722222,66.88611111,8.760277865,6.91050238,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T07:00:00+00:00,cdz5,23.87833308,23.39999962,24.42666639,25.5824999,25.3988885,25.75666656,60,14.23611111,1.70416682,1.022500092,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T07:00:00+00:00,cdz6,24.35000025,24.20000076,24.5,25.22277761,25.02111119,25.39666627,60,0,0.8727773507,0.5236664104,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T08:00:00+00:00,cdz1,23.72638907,23.67000065,23.77999965,25.19888959,25.18555626,25.20666733,60,0,1.47250052,0.8835003122,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T08:00:00+00:00,cdz2,17.8577776,17.59777781,18.1188886,25.78388849,25.75,25.82444377,60,34.93055556,7.926110893,4.755666536,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T08:00:00+00:00,cdz3,16.86138864,16.65555513,16.942222,24.45055537,24.44555535,24.4566665,60,0,7.589166726,4.553500036,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T08:00:00+00:00,cdz4,17.55333361,17.46444461,17.68666738,26.6572228,26.62777827,26.70000076,84.13055556,69.22777778,9.103889185,7.658933119,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T08:00:00+00:00,cdz5,23.40083296,23.3988885,23.4055552,25.77499962,25.75111109,25.78999939,60,25,2.374166663,1.424499998,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T08:00:00+00:00,cdz6,24.5,24.5,24.5,25.40083296,25.39999962,25.40222185,60,0,0.900832955,0.540499773,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T09:00:00+00:00,cdz1,23.82444395,23.7811107,23.86555504,25.22805576,25.17333399,25.26999969,60,0,1.403611808,0.842167085,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T09:00:00+00:00,cdz2,17.89999991,17.83333333,17.97111134,25.79611059,25.77888845,25.81222178,60,35.35277778,7.896110683,4.73766641,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T09:00:00+00:00,cdz3,16.40555549,16.2933332,16.54666659,24.49499998,24.47444435,24.54000015,60,0,8.089444489,4.853666693,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T09:00:00+00:00,cdz4,17.38222185,17.34222166,17.45333322,26.64027821,26.61444488,26.66111153,91.48055556,84.57222222,9.258056365,8.469850218,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T09:00:00+00:00,cdz5,23.39833295,23.38999958,23.40333296,25.76027765,25.73333359,25.77222197,60,25,2.361944702,1.417166821,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T09:00:00+00:00,cdz6,24.53055567,24.5,24.56444469,25.4094441,25.38333289,25.42888862,60,0,0.8788884269,0.5273330561,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T10:00:00+00:00,cdz1,23.84499948,23.82888828,23.8699995,25.19111177,25.17444511,25.21555608,60,0,1.346112283,0.8076673698,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T10:00:00+00:00,cdz2,17.96083309,17.84111087,18.06111084,25.77833301,25.76999969,25.79111048,60,34.58333333,7.817499924,4.690499954,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T10:00:00+00:00,cdz3,16.79888859,16.68222203,16.87777742,24.50111112,24.47999992,24.52333342,60,0,7.702222527,4.621333516,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T10:00:00+00:00,cdz4,17.51694451,17.43555531,17.56444469,26.66444507,26.63666719,26.69111184,84.31388889,68.56388889,9.147500557,7.71249763,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T10:00:00+00:00,cdz5,23.355555,23.32555489,23.36888839,25.70277848,25.69777851,25.70888952,60,25,2.347223478,1.408334087,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T10:00:00+00:00,cdz6,24.5,24.5,24.5,25.36361059,25.34333274,25.38222177,60,0,0.8636105908,0.5181663545,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T11:00:00+00:00,cdz1,23.83555509,23.79999979,23.88111066,25.2011117,25.19222296,25.21555608,60,0,1.365556606,0.8193339634,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T11:00:00+00:00,cdz2,17.98444424,17.83777748,18.10444425,25.76805529,25.76333317,25.77555517,60,34.175,7.783611054,4.670166632,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T11:00:00+00:00,cdz3,16.87027736,16.83555525,16.8988885,24.47194434,24.43555531,24.50333335,60,0,7.601666975,4.561000185,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T11:00:00+00:00,cdz4,17.35083298,17.25555547,17.3988885,26.58777811,26.55111131,26.60444484,79.49166667,64.99722222,9.236945136,7.342361107,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T11:00:00+00:00,cdz5,23.34166606,23.32777712,23.355555,25.70138955,25.69222296,25.72000046,60,25,2.359723488,1.415834093,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T11:00:00+00:00,cdz6,24.49222219,24.47999992,24.5,25.3333327,25.32111043,25.35777724,60,0,0.841110505,0.504666303,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T12:00:00+00:00,cdz1,23.84194386,23.82666601,23.85333286,25.25833321,25.24666672,25.26777753,60,0,1.416389349,0.8498336093,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T12:00:00+00:00,cdz2,18.22083335,18.08444434,18.33888897,25.7363891,25.7111117,25.74888891,60,33.03333333,7.515555747,4.509333448,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T12:00:00+00:00,cdz3,16.85527737,16.77888862,16.9055552,24.44611091,24.413333,24.48888885,60,0,7.590833537,4.554500122,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T12:00:00+00:00,cdz4,17.27499972,17.19111099,17.36111058,26.57166694,26.55111131,26.59888927,78.75277778,64.575,9.296667216,7.32090059,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T12:00:00+00:00,cdz5,23.3386105,23.31555485,23.35444389,25.70111183,25.69777853,25.70444505,60,25,2.36250133,1.417500798,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T12:00:00+00:00,cdz6,24.5,24.5,24.5,25.33944383,25.30666593,25.35777724,60,0,0.839443832,0.5036662992,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T13:00:00+00:00,cdz1,23.8408329,23.79555528,23.8766662,25.30805491,25.28111064,25.32999935,60,0,1.467222018,0.8803332106,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T13:00:00+00:00,cdz2,18.24333341,18.04777771,18.3833335,25.74861113,25.73666687,25.76222204,60,33.48055556,7.505277724,4.503166634,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T13:00:00+00:00,cdz3,16.84583286,16.79999966,16.86888839,24.53666681,24.47444435,24.57555584,60,0,7.69083395,4.61450037,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T13:00:00+00:00,cdz4,17.42722197,17.39999962,17.4855555,26.62777827,26.61333377,26.64333388,81.49722222,65.86944444,9.200556299,7.498097272,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T13:00:00+00:00,cdz5,23.44888869,23.41999969,23.47666658,25.79777715,25.77444407,25.81777708,60,25,2.348888461,1.409333076,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T13:00:00+00:00,cdz6,24.5813892,24.53333346,24.60000038,25.46472209,25.43999977,25.49555554,60,0,0.8833328883,0.529999733,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T14:00:00+00:00,cdz1,23.76333333,23.70111186,23.83111047,25.24083327,25.16111166,25.28444392,60,0,1.477499941,0.8864999644,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T14:00:00+00:00,cdz2,17.99999992,17.81333296,18.17555586,25.78888838,25.76333313,25.81444374,60,35.14166667,7.78888846,4.673333076,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T14:00:00+00:00,cdz3,16.82055506,16.75888865,16.86777727,24.41527745,24.40444408,24.42333304,60,0,7.594722393,4.556833436,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T14:00:00+00:00,cdz4,16.41861115,15.54555567,17.49888888,26.61277821,26.50444446,26.6666673,80.90555556,65.43611111,10.19416706,8.232181347,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T14:00:00+00:00,cdz5,22.89694453,22.47888881,23.46777765,25.81027742,25.70444476,25.87888843,60,41.66666667,2.913332891,1.747999735,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T14:00:00+00:00,cdz6,24.55527799,24.46777765,24.63333384,25.42972199,25.33111062,25.49666665,60,0.5555555556,0.8744440026,0.5246664015,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T15:00:00+00:00,cdz1,23.74083329,23.67444498,23.7877772,25.04277794,25.00777781,25.06333357,60,0,1.301944653,0.7811667919,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T15:00:00+00:00,cdz2,18.34138884,18.05666631,18.5144445,25.71861156,25.70000076,25.7688886,60,32.38611111,7.377222723,4.426333634,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T15:00:00+00:00,cdz3,16.80305514,16.75777747,16.84888835,24.39416626,24.38111066,24.4055552,60,0,7.59111112,4.554666672,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T15:00:00+00:00,cdz4,16.27444431,15.69777757,16.47777769,26.40249963,26.3766662,26.43555531,70.53333333,62.43333333,10.12805532,7.145999187,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T15:00:00+00:00,cdz5,23.11111108,22.68777775,23.27444407,25.56388913,25.53111123,25.6011115,60,28.47222222,2.452778053,1.471666832,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T15:00:00+00:00,cdz6,24.33444381,24.29999924,24.37888843,25.22361149,25.19777853,25.27333298,60,0,0.8891676797,0.5335006078,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T16:00:00+00:00,cdz1,23.82722194,23.75888875,23.8911107,24.93555531,24.87111062,25.01777785,60,0,1.108333365,0.6650000191,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T16:00:00+00:00,cdz2,18.97666649,18.52666677,19.38444417,25.63833385,25.60666707,25.70333405,60,28.59722222,6.661667352,3.997000411,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T16:00:00+00:00,cdz3,16.86499967,16.80555517,16.88777765,24.36416615,24.33111047,24.41999969,60,0,7.499166483,4.49949989,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T16:00:00+00:00,cdz4,16.47972211,16.42444416,16.54444461,26.3811107,26.33111064,26.40111073,69.59166667,62.38888889,9.901388587,6.890587783,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T16:00:00+00:00,cdz5,23.32416609,23.28111064,23.36111058,25.73138874,25.61000042,25.7877772,60,25,2.407222658,1.444333595,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T16:00:00+00:00,cdz6,24.47361101,24.40111073,24.5,25.35499958,25.27999969,25.39777739,60,0.4861111111,0.8813885689,0.5288331413,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T17:00:00+00:00,cdz1,23.72638898,23.69777815,23.7544444,24.76666645,24.71555604,24.79666615,60,0,1.040277465,0.6241664791,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T17:00:00+00:00,cdz2,18.78027793,18.72888915,18.83888902,25.6686117,25.62777827,25.69444497,60,30.10555556,6.888333771,4.133000263,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T17:00:00+00:00,cdz3,17.02638903,16.92333327,17.07888911,24.31694378,24.29888819,24.34222162,60,0,7.290554757,4.374332854,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T17:00:00+00:00,cdz4,16.15972273,15.97888936,16.25777791,26.30277705,26.29999924,26.30666593,65.98888889,62.41666667,10.14305432,6.693948291,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T17:00:00+00:00,cdz5,23.29972165,23.18555514,23.35888835,25.76888864,25.73555578,25.79333267,60,26.94444444,2.469166989,1.481500193,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T17:00:00+00:00,cdz6,24.50277779,24.5,24.51111115,25.39666627,25.37444397,25.40999966,60,0,0.8938884841,0.5363330905,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T18:00:00+00:00,cdz1,23.66638936,23.615556,23.73333357,24.73472241,24.69333403,24.75111109,60,0,1.068333054,0.6409998322,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T18:00:00+00:00,cdz2,18.71638899,18.428889,19.06333324,25.67250066,25.63888942,25.69888965,60,30.29166667,6.95611167,4.173667002,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T18:00:00+00:00,cdz3,16.84138863,16.81777746,16.88333316,24.33111047,24.29999924,24.36444393,60,0,7.489721839,4.493833103,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T18:00:00+00:00,cdz4,14.72944438,14.67777774,14.84222234,26.29055492,26.27999948,26.29999924,65.82777778,61.84444444,11.56111054,7.610438975,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T18:00:00+00:00,cdz5,22.42666639,22.39444404,22.4855555,25.6483339,25.63222273,25.67444511,60,50,3.221667512,1.933000507,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T18:00:00+00:00,cdz6,24.41666635,24.39999962,24.46666654,25.30388814,25.29999924,25.31555485,60,0.5555555556,0.887221792,0.5323330752,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T19:00:00+00:00,cdz1,23.62194491,23.55666688,23.67888957,24.73444466,24.69888958,24.75555547,60,0,1.112499751,0.6674998506,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T19:00:00+00:00,cdz2,18.57305565,18.1666666,18.86777806,25.67500044,25.64333388,25.74777781,60,30.43333333,7.101944791,4.261166875,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T19:00:00+00:00,cdz3,17.12333325,16.95666661,17.25111095,24.29666598,24.28222175,24.3044437,60,0,7.173332734,4.30399964,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T19:00:00+00:00,cdz4,14.45416651,14.39888855,14.52111121,26.22305597,26.20444514,26.24444453,62.12222222,60.81666667,11.76888946,7.310755689,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T19:00:00+00:00,cdz5,22.37583286,22.355555,22.39777739,25.62361158,25.60444484,25.64777834,60,50,3.247778723,1.948667234,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T19:00:00+00:00,cdz6,24.39361071,24.37444397,24.39999962,25.28805497,25.26777751,25.29999924,60,0,0.8944442696,0.5366665618,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T20:00:00+00:00,cdz1,23.48333327,23.44999981,23.50222223,24.69694519,24.69111184,24.70111186,60,0,1.213611921,0.7281671524,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T20:00:00+00:00,cdz2,17.9086112,17.84000019,17.97777784,25.75749989,25.73222249,25.76999969,60,33.96111111,7.848888689,4.709333213,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T20:00:00+00:00,cdz3,17.23333317,17.08777765,17.28777767,24.28666611,24.26222195,24.29999928,60,0,7.053332943,4.231999766,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T20:00:00+00:00,cdz4,14.32888893,14.30555571,14.37777759,26.16361174,26.15444503,26.17000065,60.95277778,60.10555556,11.83472281,7.213377332,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T20:00:00+00:00,cdz5,22.34972165,22.3333327,22.36888839,25.60222261,25.60000038,25.60444484,60,49.86111111,3.252500963,1.951500578,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T20:00:00+00:00,cdz6,24.39999962,24.39999962,24.39999962,25.29472154,25.2888883,25.29999924,60,0.5555555556,0.8947219213,0.5368331528,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T21:00:00+00:00,cdz1,23.52138897,23.4855555,23.55888911,24.74222241,24.68888961,24.82555489,60,0,1.220833439,0.7325000636,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T21:00:00+00:00,cdz2,17.98277785,17.56555576,18.25111069,25.73916684,25.70444514,25.79333269,60,33.14444444,7.756388987,4.653833392,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T21:00:00+00:00,cdz3,17.77166642,17.4,17.92333304,24.19694491,24.16555585,24.25777796,60,0,6.425278489,3.855167093,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T21:00:00+00:00,cdz4,16.40583357,15.85222212,16.62444492,26.18472289,26.13111161,26.20666733,60.42222222,49.52777778,9.778889322,5.910408688,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T21:00:00+00:00,cdz5,23.32972173,23.22666624,23.38999958,25.71083369,25.64888946,25.76777751,60,25,2.381111961,1.428667177,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T21:00:00+00:00,cdz6,24.48305549,24.41666635,24.50777781,25.4011108,25.31777734,25.45444427,60,0,0.9180553065,0.5508331839,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T22:00:00+00:00,cdz1,23.5486113,23.53333346,23.58555588,24.92611083,24.8911107,24.95999985,60,0,1.377499533,0.8264997196,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T22:00:00+00:00,cdz2,17.87944457,17.72444447,17.93666693,25.72361151,25.70222295,25.75333328,60,32.48055556,7.844166941,4.706500165,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T22:00:00+00:00,cdz3,17.82694432,17.7033333,17.92888868,24.45833315,24.35555528,24.59111112,60,0,6.631388823,3.978833294,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T22:00:00+00:00,cdz4,16.63666709,16.59555592,16.69222264,26.22138933,26.20000076,26.24666672,61.16944444,48.40833333,9.584722233,5.862746084,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T22:00:00+00:00,cdz5,23.37333285,23.35999947,23.38111066,25.6913896,25.68444515,25.70222293,60,25,2.318056748,1.390834049,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T22:00:00+00:00,cdz6,24.53444458,24.5,24.57666696,25.42083303,25.4055552,25.43888866,60,0,0.8863884555,0.5318330733,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T23:00:00+00:00,cdz1,23.5486113,23.48666662,23.57888919,24.93583309,24.89999962,24.97222212,60,0,1.387221792,0.8323330752,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T23:00:00+00:00,cdz2,17.94000013,17.74111103,18.07666696,25.70416734,25.69777853,25.70777842,60,31.80277778,7.764167213,4.658500328,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T23:00:00+00:00,cdz3,17.84972209,17.77222233,17.94777758,24.47083322,24.42555527,24.50333335,60,0,6.621111128,3.972666677,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T23:00:00+00:00,cdz4,16.69194492,16.62777827,16.73000031,26.21944491,26.20111186,26.23888906,61.06111111,48.34722222,9.527499988,5.817430023,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T23:00:00+00:00,cdz5,23.39611071,23.37999954,23.40222185,25.6913895,25.64000053,25.71444499,60,25,2.295278782,1.377167269,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-17T23:00:00+00:00,cdz6,24.62027824,24.5944448,24.64666723,25.48444439,25.442222,25.5,60,0,0.8641661485,0.5184996891,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T00:00:00+00:00,cdz1,23.49527776,23.4855555,23.50444446,24.82416643,24.71000061,24.91222189,60,0,1.328888665,0.7973331992,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T00:00:00+00:00,cdz2,18.01527756,17.75333301,18.47999988,25.67416712,25.5944448,25.73222249,60,30.45,7.658889569,4.595333742,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T00:00:00+00:00,cdz3,17.91499974,17.85444416,17.97444435,24.47305539,24.41222191,24.531111,60,0,6.55805565,3.93483339,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T00:00:00+00:00,cdz4,16.59750015,16.52000008,16.71333326,26.13305606,26.04000015,26.19444519,60,46.96388889,9.535555914,5.721333548,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T00:00:00+00:00,cdz5,23.31944386,23.29111048,23.35888835,25.57361139,25.49444442,25.68444515,60,25,2.254167536,1.352500521,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T00:00:00+00:00,cdz6,24.52805566,24.5,24.56888915,25.36111058,25.30555481,25.43777754,60,0,0.8330549187,0.4998329512,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T01:00:00+00:00,cdz1,23.48666662,23.46222208,23.50777781,24.64805612,24.615556,24.69444519,60,0,1.161389505,0.6968337027,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T01:00:00+00:00,cdz2,18.40138908,18.24333365,18.57111117,25.64777834,25.63666719,25.66555619,60,29.05277778,7.246389262,4.347833557,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T01:00:00+00:00,cdz3,18.10083355,17.99333331,18.17333368,24.32972184,24.26666662,24.37444414,60,0,6.228888294,3.737332977,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T01:00:00+00:00,cdz4,16.97277762,16.89666627,17.04777773,25.97694436,25.96111096,25.99888888,60.00277778,43.93333333,9.004166741,5.40275023,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T01:00:00+00:00,cdz5,23.39527738,23.38777735,23.39999962,25.71500053,25.71000061,25.72000046,60,25,2.31972315,1.39183389,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T01:00:00+00:00,cdz6,24.59750037,24.59555592,24.60000038,25.47277767,25.45999985,25.48888885,60,0,0.875277302,0.5251663812,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
