timestamp_hour_utc,ac_unit,supply_air_temp_c_mean,supply_air_temp_c_min,supply_air_temp_c_max,return_air_temp_c_mean,return_air_temp_c_min,return_air_temp_c_max,fan_speed_pct_mean,compressor_utilization_pct_mean,ac_delta_t_c_mean,cooling_strength_proxy_mean,samples_15min,expected_samples_15min,data_coverage,evidence
2022-07-18T02:00:00+00:00,cdz1,23.45194426,23.40999966,23.48999996,24.59361147,24.58111142,24.60333373,60,0,1.141667207,0.6850003242,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T02:00:00+00:00,cdz2,18.39250001,18.13777782,18.67888853,25.64583389,25.60333373,25.67888957,60,29,7.253333881,4.352000329,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T02:00:00+00:00,cdz3,18.23500011,18.18333371,18.33999979,24.3766662,24.35222166,24.43111085,60,0,6.141666089,3.684999653,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T02:00:00+00:00,cdz4,17.03972229,16.98222215,17.13222241,25.96055541,25.91666635,25.97777769,60,43.23888889,8.920833111,5.352499866,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T02:00:00+00:00,cdz5,23.40083296,23.39999962,23.40333296,25.73500023,25.71555608,25.75222219,60,25,2.334167274,1.400500364,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T02:00:00+00:00,cdz6,24.6011115,24.60000038,24.60444484,25.47888881,25.45555539,25.48888885,60,0,0.8777773115,0.5266663869,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T03:00:00+00:00,cdz1,23.41472193,23.37222188,23.45888873,24.59916704,24.56000023,24.61666711,60,0,1.184445111,0.7106670666,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T03:00:00+00:00,cdz2,18.38666683,18.16777787,18.55333335,25.64638945,25.64222276,25.65111169,60,28.99166667,7.25972262,4.355833572,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T03:00:00+00:00,cdz3,18.29444445,18.26333349,18.31111109,24.31527744,24.2744443,24.35111071,60,0,6.020832989,3.612499793,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T03:00:00+00:00,cdz4,17.10277795,17.05777777,17.18444464,25.95499983,25.93222196,25.97777769,60.01388889,42.91111111,8.852221881,5.312563684,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T03:00:00+00:00,cdz5,23.39555516,23.37444397,23.41222189,25.73972238,25.72333374,25.75444438,60,25,2.344167222,1.406500333,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T03:00:00+00:00,cdz6,24.56833359,24.50666669,24.60000038,25.46277764,25.42555527,25.48111104,60,0,0.8944440418,0.5366664251,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T04:00:00+00:00,cdz1,23.39833295,23.38111066,23.42444416,24.42166637,24.36888839,24.46222208,60,0,1.023333422,0.6140000534,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T04:00:00+00:00,cdz2,18.4813889,18.38444472,18.52555553,25.62888938,25.59111146,25.65777838,60,28.28611111,7.147500478,4.288500287,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T04:00:00+00:00,cdz3,18.2697223,18.20777789,18.36444441,24.20777779,24.15333349,24.3111106,60,0,5.938055494,3.562833296,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T04:00:00+00:00,cdz4,17.09083341,17.01222237,17.22999997,25.95194426,25.92444416,25.96222208,60,42.71388889,8.861110846,5.316666508,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T04:00:00+00:00,cdz5,23.32444377,23.29999924,23.37222173,25.683334,25.66111173,25.70333402,60,25,2.358890226,1.415334136,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T04:00:00+00:00,cdz6,24.5,24.5,24.5,25.37388841,25.33777716,25.41111077,60,0,0.8738884078,0.5243330447,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T05:00:00+00:00,cdz1,23.52666677,23.46444431,23.59555592,24.32194382,24.29888814,24.36666616,60,0,0.7952770498,0.4771662299,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T05:00:00+00:00,cdz2,18.47333326,18.28888906,18.61333311,25.63277828,25.58555588,25.67666734,60,28.275,7.159445021,4.295667013,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T05:00:00+00:00,cdz3,18.06583344,17.971111,18.20333352,24.06694466,24.03000011,24.10111139,60,0,6.001111221,3.600666733,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T05:00:00+00:00,cdz4,16.84500014,16.71000061,17.0566669,26.05277798,25.95777762,26.13111161,60.01111111,45.20833333,9.207777839,5.525713494,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T05:00:00+00:00,cdz5,23.27916622,23.24888891,23.29666595,25.64555606,25.62444492,25.66222284,60,25,2.366389842,1.419833905,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T05:00:00+00:00,cdz6,24.45194426,24.39999962,24.47777769,25.30916598,25.29888814,25.31888833,60,0.4861111111,0.8572217147,0.5143330288,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T06:00:00+00:00,cdz1,23.65750041,23.58000031,23.73555578,24.36777727,24.30222147,24.43555531,60,0,0.7102768633,0.426166118,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T06:00:00+00:00,cdz2,18.6275,18.45777757,18.94333356,25.64055604,25.61888934,25.69222276,60,28.93333333,7.01305604,4.207833624,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T06:00:00+00:00,cdz3,17.73333331,17.49333331,17.94666646,24.11111131,23.92333304,24.21000021,60,0,6.377778,3.8266668,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T06:00:00+00:00,cdz4,16.79388883,16.68555622,16.9055552,26.26055548,26.1800006,26.34222162,63.31666667,49.01666667,9.466666651,5.993440481,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T06:00:00+00:00,cdz5,23.3544442,23.25555547,23.4855555,25.71638897,25.64111165,25.80333258,60,25,2.361944776,1.417166866,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T06:00:00+00:00,cdz6,24.5275001,24.40444408,24.70000076,25.41916636,25.30111035,25.56333357,60,0,0.8916662534,0.534999752,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T07:00:00+00:00,cdz1,23.67583398,23.62000046,23.70444514,24.30611137,24.1588895,24.45444427,60,0,0.63027739,0.378166434,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T07:00:00+00:00,cdz2,18.78555545,18.15333322,19.24444453,25.55638904,25.41222189,25.71444499,60,28.55,6.770833582,4.062500149,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T07:00:00+00:00,cdz3,16.87611087,16.76666677,17.01111092,24.07444446,23.91777746,24.22222229,60,0,7.198333597,4.319000158,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T07:00:00+00:00,cdz4,16.50055544,16.09888927,16.86111098,26.41166633,26.33777716,26.48999996,70.71111111,61.60555556,9.911110889,7.000549734,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T07:00:00+00:00,cdz5,23.33583344,23.10000038,23.50666669,25.62972185,25.41555523,25.81555519,60,25,2.293888405,1.376333043,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T07:00:00+00:00,cdz6,24.55499974,24.29999924,24.75888867,25.36083358,25.08888923,25.59222257,60,0,0.8058338377,0.4835003026,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T08:00:00+00:00,cdz1,23.75888859,23.66555619,23.80111035,24.09833371,24.06888915,24.13555607,60,0,0.3394451141,0.2036670685,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T08:00:00+00:00,cdz2,19.37611103,19.09444419,19.50777781,25.48499994,25.43666643,25.52333342,60,25.86944444,6.108888917,3.66533335,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T08:00:00+00:00,cdz3,16.62777819,16.50333366,16.69444487,24.03888894,23.98222215,24.09555554,60,0,7.411110756,4.446666454,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T08:00:00+00:00,cdz4,16.31222228,16.16333374,16.59555543,26.41083289,26.3622217,26.5077774,71.89444444,64.05,10.09861061,7.25635403,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T08:00:00+00:00,cdz5,23.10000038,23.09888927,23.1011115,25.41805524,25.39999962,25.44444423,60,25,2.318054861,1.390832917,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T08:00:00+00:00,cdz6,24.26583309,24.20888952,24.29999924,25.09250035,25.07333361,25.10000038,60,0,0.8266672611,0.4960003567,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T09:00:00+00:00,cdz1,23.59944414,22.88222213,23.96777765,24.46555573,24.16555598,24.80111139,60,2.430555556,0.8661115911,0.5196669547,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T09:00:00+00:00,cdz2,19.23194446,18.93888904,19.45777762,25.58638918,25.48999996,25.65777838,60,27.43055556,6.354444721,3.812666833,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T09:00:00+00:00,cdz3,16.6661114,16.58555597,16.74333341,24.21000022,24.16777821,24.25111084,60,0,7.543888828,4.526333297,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T09:00:00+00:00,cdz4,16.55472203,16.36888839,16.89999962,26.49027774,26.42444416,26.557778,74.81944444,63.07222222,9.935555707,7.432794867,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T09:00:00+00:00,cdz5,23.008889,22.43888895,23.30777711,25.5541667,25.42333304,25.71666684,60,27.43055556,2.545277696,1.527166618,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T09:00:00+00:00,cdz6,24.21138878,23.82888883,24.48444439,25.26333342,25.09888927,25.4533332,60,1.180555556,1.051944632,0.6311667792,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T10:00:00+00:00,cdz1,24.04944463,23.96666654,24.09111146,24.62027802,24.58444477,24.68000001,60,0,0.5708333916,0.342500035,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T10:00:00+00:00,cdz2,19.386389,18.93444426,19.61444488,25.56138912,25.50888892,25.6088893,60,26.49722222,6.175000127,3.705000076,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T10:00:00+00:00,cdz3,16.77611082,16.71111096,16.81999963,24.17083362,24.13555607,24.21333345,60,0,7.394722801,4.43683368,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T10:00:00+00:00,cdz4,16.70999984,16.57444473,16.83555493,26.46527765,26.42111081,26.51222227,73.23333333,62.47222222,9.755277803,7.14272762,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T10:00:00+00:00,cdz5,23.2752774,23.22777812,23.30222147,25.59000034,25.56000023,25.61777823,60,25,2.314722941,1.388833764,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T10:00:00+00:00,cdz6,24.44611091,24.39999962,24.49666665,25.27722184,25.24000015,25.29222168,60,0,0.8311109331,0.4986665599,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T11:00:00+00:00,cdz1,24.01861118,23.98222215,24.04222238,24.47361099,24.38555512,24.57222243,60,0,0.4549998124,0.2729998875,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T11:00:00+00:00,cdz2,19.28222196,19.01444425,19.39666629,25.58777811,25.56555581,25.60000038,60,26.90555556,6.305556154,3.783333693,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T11:00:00+00:00,cdz3,16.87611077,16.77555502,16.98777786,24.18361139,24.16222254,24.21333357,60,0,7.307500627,4.384500376,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T11:00:00+00:00,cdz4,16.55222199,16.37555521,16.78333287,26.39749961,26.33888827,26.44555535,70.41388889,62.46944444,9.845277622,6.929227425,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T11:00:00+00:00,cdz5,23.25499992,23.22444483,23.2877772,25.6141671,25.59111146,25.65333392,60,25,2.359167178,1.415500307,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T11:00:00+00:00,cdz6,24.42305526,24.39999962,24.47777769,25.29361059,25.25111109,25.31555489,60,0,0.8705553267,0.522333196,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T12:00:00+00:00,cdz1,23.98333328,23.95111095,24.00777781,24.59000029,24.43777754,24.70888947,60,0,0.6066670153,0.3640002092,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T12:00:00+00:00,cdz2,19.37861105,19.10999978,19.59555592,25.54583351,25.49888888,25.56555581,60,26.20555556,6.167222463,3.700333478,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T12:00:00+00:00,cdz3,16.90111091,16.78777746,17.00444446,24.18361141,24.13000024,24.24666672,60,0,7.2825005,4.3695003,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T12:00:00+00:00,cdz4,16.26861124,16.17444486,16.37999984,26.33277718,26.30888816,26.36888854,67.51666667,62.38333333,10.06416594,6.794302602,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T12:00:00+00:00,cdz5,23.26166649,23.24666672,23.29555486,25.5997226,25.59111146,25.61666711,60,25,2.338056114,1.402833668,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T12:00:00+00:00,cdz6,24.39999962,24.39999962,24.39999962,25.28944389,25.27555517,25.30888816,60,0,0.8894442717,0.533666563,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T13:00:00+00:00,cdz1,23.87361085,23.83777777,23.96666654,24.43888866,24.38111066,24.56333357,60,0,0.5652778096,0.3391666857,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T13:00:00+00:00,cdz2,19.49111132,19.29111127,19.64888899,25.41444417,25.35555507,25.45333316,60,25.99166667,5.923332845,3.553999707,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T13:00:00+00:00,cdz3,16.80249987,16.71222214,16.87666647,24.11750024,24.06333357,24.25555568,60,0,7.31500037,4.389000222,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T13:00:00+00:00,cdz4,16.3022221,16.23666674,16.3744442,26.35638837,26.3411105,26.36888849,69.18888889,62.40555556,10.05416626,6.95595531,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T13:00:00+00:00,cdz5,23.2083339,23.18777847,23.23000031,25.55694466,25.54666684,25.57555584,60,25,2.348610761,1.409166457,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T13:00:00+00:00,cdz6,24.35888835,24.33222158,24.39333293,25.21944489,25.20000076,25.23888899,60,0,0.8605565389,0.5163339233,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T14:00:00+00:00,cdz1,23.43385623,22.14777758,23.94111089,24.51950225,24.26111094,25.11999986,60.45833333,4.930555556,1.085646015,0.6650102948,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T14:00:00+00:00,cdz2,19.84748731,19.42333363,20.75444472,25.38767407,25.33666636,25.45333318,60,23.96388889,5.540186766,3.32411206,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T14:00:00+00:00,cdz3,16.79659555,16.76444425,16.86888902,24.11471619,24.05111131,24.14888946,60,0,7.318120638,4.390872383,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T14:00:00+00:00,cdz4,16.23843014,16.01000006,16.3837206,26.33465719,26.28111076,26.39418564,69.01614987,62.25,10.09622706,6.966593049,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T14:00:00+00:00,cdz5,23.17038163,23.0944448,23.22222265,25.47435391,25.34333274,25.58111142,60,25,2.303972276,1.382383366,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T14:00:00+00:00,cdz6,24.3212012,24.22666694,24.39999962,25.17322384,25.06000023,25.25,60,0,0.8520226455,0.5112135873,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T15:00:00+00:00,cdz1,23.78749997,23.46333343,23.98555567,24.14972235,24.04666684,24.2411111,60,0,0.3622223801,0.2173334281,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T15:00:00+00:00,cdz2,19.94972227,19.4200001,20.7111113,25.3722219,25.29777718,25.45333316,60,22.43333333,5.422499625,3.253499775,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T15:00:00+00:00,cdz3,16.64833366,16.58000031,16.69000024,24.35777766,24.30555568,24.40111073,60,0,7.709444004,4.625666402,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T15:00:00+00:00,cdz4,16.59305578,16.24666682,17.54555579,26.38249964,26.31777744,26.41777746,70.85555556,62.34444444,9.789443866,6.938593603,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T15:00:00+00:00,cdz5,23.37055541,23.00222223,24.28222167,25.28055549,25.20888952,25.34444385,60,17.08333333,1.910000075,1.146000045,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T15:00:00+00:00,cdz6,24.10361151,24.02222231,24.18000069,24.96833321,24.88666623,25.04222238,60,0,0.8647217062,0.5188330237,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T16:00:00+00:00,cdz1,23.81194456,23.73000035,23.9777778,24.20222234,24.01000004,24.33222188,60,0,0.3902777725,0.2341666635,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T16:00:00+00:00,cdz2,19.61777775,19.05999987,20.64555562,25.39111098,25.31666671,25.46444431,60,25.01666667,5.773333226,3.463999936,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T16:00:00+00:00,cdz3,16.76500018,16.62222235,16.96111151,24.34777784,24.27333355,24.39777788,60,0,7.582777659,4.549666595,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T16:00:00+00:00,cdz4,17.59333344,17.52111111,17.64222234,26.29499953,26.2333334,26.32444377,68.88611111,61.76111111,8.701666085,5.993946197,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T16:00:00+00:00,cdz5,24.33305492,24.29999924,24.37888843,25.30694389,25.27888845,25.3411105,60,0,0.9738889747,0.5843333848,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T16:00:00+00:00,cdz6,24.11750045,24.0944448,24.1522228,24.99555554,24.95111092,25.04000015,60,0,0.8780550904,0.5268330542,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T17:00:00+00:00,cdz1,24.07249983,23.93888883,24.16555534,24.09305581,24.05444465,24.14888905,60,0,0.05000016424,0.03000009855,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T17:00:00+00:00,cdz2,21.23944445,20.47555559,21.72333327,25.13666698,25.08888923,25.18111127,60,12.65,3.89722253,2.338333518,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T17:00:00+00:00,cdz3,17.79972204,17.73222235,17.86111062,23.99305547,23.94111089,24.05111105,60,0,6.193333424,3.716000055,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T17:00:00+00:00,cdz4,18.00833356,17.70444436,18.16000061,26.0091667,26.00444446,26.0144445,60.18888889,45.13055556,8.00083314,4.81559544,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T17:00:00+00:00,cdz5,24.19472202,24.00222181,24.29999924,25.27277753,25.23777796,25.3033329,60,1.875,1.078055509,0.6468333054,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T17:00:00+00:00,cdz6,24.06833359,24,24.10777819,24.95916651,24.90777743,24.98333327,60,0,0.8908329169,0.5344997501,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T18:00:00+00:00,cdz1,23.87611064,23.80666593,23.97111102,24.45611108,24.28999975,24.55444465,60,0,0.5800004376,0.3480002626,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T18:00:00+00:00,cdz2,19.42361144,19.17777841,20.08777769,25.38055522,25.32444426,25.39999962,60,24.68055556,5.956943782,3.574166269,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T18:00:00+00:00,cdz3,17.29277793,17.06444469,17.68111098,24.34749957,24.26111081,24.41444412,60,0,7.054721647,4.232832988,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T18:00:00+00:00,cdz4,16.67583323,16.28888855,17.47444462,26.26222165,26.16666639,26.29999924,64.30277778,49.10833333,9.586388424,6.16964933,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T18:00:00+00:00,cdz5,23.16972227,23,23.66555568,25.30416612,25.2877772,25.31999978,60,22.36111111,2.13444385,1.28066631,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T18:00:00+00:00,cdz6,24.11055598,24.10000038,24.1233338,25.00888892,24.99555554,25.02666677,60,0,0.8983329455,0.5389997673,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T19:00:00+00:00,cdz1,23.91305536,23.73111059,24.00222223,24.42416638,24.37999954,24.46888877,60,0,0.511111021,0.3066666126,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T19:00:00+00:00,cdz2,20.1527777,18.79111131,20.77999956,25.32499946,25.28555501,25.37444397,60,19.01388889,5.172221767,3.10333306,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T19:00:00+00:00,cdz3,17.64222217,17.35444448,17.7644442,24.3752774,24.33444398,24.46666654,60,0,6.733055237,4.039833142,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T19:00:00+00:00,cdz4,17.34777751,16.42888851,17.89666627,26.21138935,26.18222292,26.23999998,61.225,48.21944444,8.863611841,5.433070661,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T19:00:00+00:00,cdz5,23.89944431,23.03444443,24.39999962,25.32444418,25.2244446,25.39999962,60,8.680555556,1.424999873,0.8549999237,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T19:00:00+00:00,cdz6,24.16833358,24.09000034,24.27666626,25.03222235,24.93666643,25.10444484,60,0,0.863888767,0.5183332602,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T20:00:00+00:00,cdz1,23.72055598,23.60555596,23.87666654,24.46333319,24.43666643,24.48222215,60,0,0.7427772151,0.4456663291,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T20:00:00+00:00,cdz2,19.17777802,18.60444444,19.95444484,25.37805509,25.36888839,25.3911107,60,25.18888889,6.200277069,3.720166241,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T20:00:00+00:00,cdz3,17.70111135,17.62888911,17.8644445,24.27972231,24.2044451,24.36444393,60,0,6.578610961,3.947166576,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T20:00:00+00:00,cdz4,16.27638877,16.23222249,16.32222182,26.1483339,26.11444488,26.1955563,60.01944444,47.09444444,9.871945127,5.925078218,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T20:00:00+00:00,cdz5,22.99055552,22.93222196,23.03000011,25.28111071,25.26888885,25.29333269,60,25,2.290555186,1.374333111,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T20:00:00+00:00,cdz6,24.10833375,24.04444461,24.18888961,25.00944448,24.96999989,25.05444465,60,0,0.9011107339,0.5406664403,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T21:00:00+00:00,cdz1,23.60444482,23.55666688,23.68666729,24.34194396,24.28222188,24.38777735,60,0,0.7374991417,0.442499485,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T21:00:00+00:00,cdz2,19.03277827,18.66666688,19.16555617,25.43611087,25.39444404,25.47555546,60,25.81111111,6.403332599,3.841999559,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T21:00:00+00:00,cdz3,17.57055569,17.56000023,17.58444449,24.2369445,24.20666671,24.28666615,60,0,6.666388808,3.999833285,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T21:00:00+00:00,cdz4,16.27277811,16.20333405,16.413333,26.20500061,26.18777849,26.23444468,60.55,48.10555556,9.932222499,6.01337628,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T21:00:00+00:00,cdz5,23.03138901,23.00666669,23.04777796,25.43583309,25.38999958,25.45555539,60,25,2.40444408,1.442666448,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T21:00:00+00:00,cdz6,24.16083383,24.11666711,24.1855558,25.09138924,25.07000027,25.11777823,60,0,0.9305554072,0.5583332443,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T22:00:00+00:00,cdz1,23.54805578,23.48333342,23.59777815,24.36888839,24.35222166,24.40666631,60,0,0.8208326128,0.4924995677,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T22:00:00+00:00,cdz2,19.05944498,18.6711113,19.19777853,25.47694436,25.46111096,25.49222219,60,25.81111111,6.417499373,3.850499624,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T22:00:00+00:00,cdz3,17.62527788,17.54777783,17.67555589,24.28722186,24.27888849,24.29888814,60,0,6.661943976,3.997166386,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T22:00:00+00:00,cdz4,16.39833296,16.35666616,16.42888862,26.21777826,26.20222295,26.24222234,61.08055556,48.31944444,9.819445308,5.997708519,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T22:00:00+00:00,cdz5,23.05000019,23.03000011,23.08555588,25.46638876,25.45999985,25.47222212,60,25,2.41638857,1.449833142,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T22:00:00+00:00,cdz6,24.21333383,24.18777849,24.25444438,25.11972268,25.10666707,25.13888942,60,0,0.9063888444,0.5438333066,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T23:00:00+00:00,cdz1,23.50888897,23.45333332,23.59666704,24.31694408,24.20999993,24.43222196,60,0,0.8080551147,0.4848330688,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T23:00:00+00:00,cdz2,19.01055593,18.65222238,19.17444496,25.49333331,25.44777758,25.52777788,60,25.98055556,6.482777378,3.889666427,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T23:00:00+00:00,cdz3,17.75555553,17.73111123,17.77999984,24.21083346,24.16222223,24.27555517,60,0,6.455277925,3.873166755,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T23:00:00+00:00,cdz4,16.29999932,16.28333282,16.31666597,26.17166732,26.14222276,26.20000076,60,47.43888889,9.871668005,5.923000803,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T23:00:00+00:00,cdz5,23.05166686,22.98111104,23.08555588,25.43638881,25.35777787,25.48666662,60,25,2.384721941,1.430833165,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-18T23:00:00+00:00,cdz6,24.23194432,24.14888884,24.27555517,25.10694485,24.98333327,25.16000061,60,0,0.8750005298,0.5250003179,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T00:00:00+00:00,cdz1,23.75694466,23.59777815,23.84333346,24.04388906,24.02000008,24.08333365,60,0,0.2869443946,0.1721666368,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T00:00:00+00:00,cdz2,21.07611119,20.49555562,21.42555555,25.1313893,25.10777819,25.17888921,60,11.14444444,4.055278111,2.433166866,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T00:00:00+00:00,cdz3,18.20472216,17.91999999,18.35333324,23.99555554,23.94555535,24.03888904,60,0,5.790833378,3.474500027,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T00:00:00+00:00,cdz4,18.3105555,17.55666635,18.61333345,25.88722179,25.86666616,25.91888858,60.01666667,39.575,7.576666297,4.547393482,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T00:00:00+00:00,cdz5,24.05111159,23.68111104,24.19444519,25.2694442,25.22000046,25.30444374,60,1.388888889,1.218332603,0.7309995619,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T00:00:00+00:00,cdz6,23.99166663,23.96222208,24.00444446,24.86611062,24.81333271,24.89777739,60,0,0.8744439867,0.524666392,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T01:00:00+00:00,cdz1,23.91583355,23.85222246,24.04000028,24.08555588,24.06222246,24.1088893,60,0,0.1697223292,0.1018333975,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T01:00:00+00:00,cdz2,21.79194433,21.53444439,22.26111092,25.12277815,25.10333373,25.15222257,60,8.558333333,3.330833822,1.998500293,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T01:00:00+00:00,cdz3,18.12972249,18.07111138,18.15666688,24.09250026,24.05555577,24.13888923,60,0,5.962777768,3.577666661,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T01:00:00+00:00,cdz4,18.35333307,18.2333334,18.46333319,25.88388845,25.88111066,25.88888847,60.02777778,39.61111111,7.530555381,4.520457611,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T01:00:00+00:00,cdz5,24.10083387,23.96666715,24.18000069,25.27222187,25.25666635,25.2888883,60,1.180555556,1.171387996,0.7028327974,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T01:00:00+00:00,cdz6,23.99249997,23.98111104,24.00111112,24.85861066,24.83666621,24.87888855,60,0,0.8661106851,0.5196664111,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T02:00:00+00:00,cdz1,23.79480653,23.69666716,23.86111132,24.12133121,24.1088893,24.13444496,60,0,0.3265246872,0.1959148123,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T02:00:00+00:00,cdz2,21.14166029,20.7911112,21.4744188,25.10740997,25.09000034,25.14222276,60,11.42571059,3.965749676,2.379449805,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T02:00:00+00:00,cdz3,18.25183473,18.14333341,18.35888894,24.03647944,24.00813957,24.05111131,60,0,5.784644708,3.470786825,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T02:00:00+00:00,cdz4,18.56484509,18.44555554,18.65000017,25.88279671,25.86777727,25.89999962,60,39.35148579,7.317951626,4.390770975,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T02:00:00+00:00,cdz5,24.18706144,24.16046573,24.20000076,25.29474103,25.27674378,25.30444391,60,0,1.107679594,0.6646077561,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T02:00:00+00:00,cdz6,24,24,24,24.88751895,24.8699995,24.90999966,60,0,0.8875189508,0.5325113705,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T03:00:00+00:00,cdz1,23.85750004,23.72333325,23.99555588,24.15111168,24.11888934,24.19222296,60,0,0.2936116378,0.1761669827,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T03:00:00+00:00,cdz2,21.01722238,20.26222252,21.83777773,25.10361151,25.09666704,25.11000042,60,11.51388889,4.086389123,2.451833474,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T03:00:00+00:00,cdz3,18.28777781,18.18333361,18.38555533,24.05277798,24.02444454,24.08444477,60,0,5.765000174,3.459000104,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T03:00:00+00:00,cdz4,18.56666685,18.51444452,18.64000024,25.87638842,25.86777727,25.88333289,60,39.175,7.309721565,4.385832939,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T03:00:00+00:00,cdz5,24.19611186,24.19000072,24.20000076,25.29333277,25.27777735,25.31666597,60,0,1.097220914,0.6583325481,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T03:00:00+00:00,cdz6,24,24,24,24.89472182,24.88555512,24.91222189,60,0,0.8947218206,0.5368330924,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T04:00:00+00:00,cdz1,23.99222257,23.97000035,24.02444481,24.19916719,24.17222284,24.21444494,60,0,0.2069446193,0.1241667716,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T04:00:00+00:00,cdz2,21.83333331,21.65777785,21.97999994,25.09833371,25.07555584,25.12888938,60,7.5,3.265000402,1.959000241,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T04:00:00+00:00,cdz3,18.31611104,18.26333341,18.39666644,24.11194487,24.1011115,24.12111157,60,0,5.795833831,3.477500299,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T04:00:00+00:00,cdz4,18.6044445,18.54777771,18.66333341,25.87249951,25.86333281,25.884444,60.01111111,38.93333333,7.268055015,4.361647083,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T04:00:00+00:00,cdz5,24.20000076,24.20000076,24.20000076,25.30833263,25.29888819,25.31222151,60,0,1.108331871,0.6649991226,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T04:00:00+00:00,cdz6,24,24,24,24.90472186,24.89999962,24.90888854,60,0,0.9047218588,0.5428331153,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T05:00:00+00:00,cdz1,24.09333335,24.06111092,24.15333303,24.15416718,24.14000053,24.16888922,60,0,0.06138916016,0.03683349609,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T05:00:00+00:00,cdz2,21.96027777,21.72222222,22.15999989,25.09166702,25.07666696,25.10000038,60,8.480555556,3.131389247,1.878833548,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T05:00:00+00:00,cdz3,18.05888882,17.90333301,18.25222229,24.17638921,24.14444478,24.19888924,60,0,6.11750039,3.670500234,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T05:00:00+00:00,cdz4,18.2541667,17.98111104,18.51888896,26.01333338,25.89999962,26.14222276,60,43.97222222,7.759166686,4.655500011,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T05:00:00+00:00,cdz5,24.22194487,24.20000076,24.24777781,25.33666604,25.30222147,25.38111066,60,0,1.114721171,0.6688327026,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T05:00:00+00:00,cdz6,24.00694447,24,24.02666677,24.91083299,24.89999962,24.92666639,60,0,0.9038885223,0.5423331134,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T06:00:00+00:00,cdz1,24.08777769,24.06444469,24.11666654,24.16972283,24.14555611,24.18888961,60,0,0.08194514381,0.04916708628,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T06:00:00+00:00,cdz2,21.52666659,21.36222178,21.7311111,25.10527818,25.09111146,25.11777823,60,11.74444444,3.578611586,2.147166951,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T06:00:00+00:00,cdz3,17.60861091,17.35444444,17.9044441,24.11277818,24.10222261,24.13333384,60,0,6.504167276,3.902500366,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T06:00:00+00:00,cdz4,17.99888888,17.95111092,18.05000019,26.26194444,26.19777853,26.33999939,63.32777778,49.03055556,8.263055558,5.233609273,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T06:00:00+00:00,cdz5,24.21666718,24.20000076,24.26666641,25.30888816,25.29999924,25.3188882,60,0,1.092220985,0.6553325907,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T06:00:00+00:00,cdz6,24,24,24,24.88666623,24.85666612,24.89999962,60,0,0.8866662343,0.5319997406,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
