timestamp_hour_utc,ac_unit,supply_air_temp_c_mean,supply_air_temp_c_min,supply_air_temp_c_max,return_air_temp_c_mean,return_air_temp_c_min,return_air_temp_c_max,fan_speed_pct_mean,compressor_utilization_pct_mean,ac_delta_t_c_mean,cooling_strength_proxy_mean,samples_15min,expected_samples_15min,data_coverage,evidence
2022-07-19T07:00:00+00:00,cdz1,24.1319449,24.02777778,24.20444514,24.35305587,24.12444492,24.62111157,60,0,0.2480555746,0.1488333448,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T07:00:00+00:00,cdz2,20.48000014,19.23888893,21.54555573,25.3772226,25.18888961,25.57777807,60,20.37777778,4.897222466,2.93833348,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T07:00:00+00:00,cdz3,16.43277798,16.02111119,16.7700001,24.3949998,24.28777729,24.50111112,60,0,7.962221819,4.777333091,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T07:00:00+00:00,cdz4,17.53861117,17.07444473,17.98333335,26.55027796,26.43222196,26.6533339,84.59444444,73.85555556,9.011666796,7.674031148,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T07:00:00+00:00,cdz5,23.7077777,23.12888938,24.29222158,25.48138882,25.384444,25.59666704,60,13.47222222,1.773611122,1.064166673,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T07:00:00+00:00,cdz6,24.19055538,24.08444477,24.29999924,25.0619446,24.91777746,25.20666726,60,0,0.8713892142,0.5228335285,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T08:00:00+00:00,cdz1,24.07166694,24.01555561,24.10777819,24.6408338,24.60000038,24.70444505,60,0,0.5691668616,0.341500117,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T08:00:00+00:00,cdz2,19.64638882,19.36222221,19.80333288,25.53861126,25.52444454,25.55666688,60,26.23055556,5.892222436,3.535333462,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T08:00:00+00:00,cdz3,16.31166655,16.20333316,16.47222212,24.44555535,24.39555516,24.55666688,60,0,8.133888796,4.880333277,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T08:00:00+00:00,cdz4,17.06750035,16.83111131,17.16777838,26.6666672,26.64111154,26.69333407,88.88611111,73.89166667,9.599166849,8.535234205,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T08:00:00+00:00,cdz5,23.08805592,23.04222251,23.10666707,25.60611135,25.53000011,25.76333368,60,27.22222222,2.518055428,1.510833257,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T08:00:00+00:00,cdz6,24.32527711,24.29999924,24.40111073,25.20972277,25.15111169,25.36666707,60,0.5555555556,0.884445662,0.5306673972,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T09:00:00+00:00,cdz1,24.11833377,24.09666704,24.14777828,24.59305589,24.54000015,24.6522228,60,0,0.4747221258,0.2848332755,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T09:00:00+00:00,cdz2,19.82694423,19.70777777,19.96555542,25.48583328,25.46555542,25.5,60,25.84722222,5.65888905,3.39533343,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T09:00:00+00:00,cdz3,16.16000001,16.00888892,16.2433334,24.5416668,24.39555516,24.66444505,60,0,8.38166679,5.029000074,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T09:00:00+00:00,cdz4,17.05916692,16.88000021,17.13777807,26.65666715,26.63222264,26.68555603,95.4,83.925,9.597500237,9.155488651,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T09:00:00+00:00,cdz5,23.11333382,23.01666694,23.16444507,25.57333361,25.50555558,25.6088893,60,25.27777778,2.459999794,1.475999877,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T09:00:00+00:00,cdz6,24.30361049,24.29444377,24.31777734,25.16166706,25.10555596,25.20666663,60,0,0.8580565665,0.5148339399,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T10:00:00+00:00,cdz1,23.98999997,23.85999947,24.1088893,24.53694459,24.47666658,24.60000038,60,0,0.5469446182,0.3281667709,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T10:00:00+00:00,cdz2,18.94305572,17.98555584,19.71333343,25.6775,25.58888923,25.79888814,60,30.24444444,6.734444284,4.040666571,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T10:00:00+00:00,cdz3,16.58500035,16.52555576,16.6233338,24.78083317,24.55666688,24.88666634,60,0,8.195832819,4.917499692,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T10:00:00+00:00,cdz4,17.25472192,17.1622224,17.3088882,26.67000065,26.62555603,26.69888965,84.65277778,66.86111111,9.415278726,7.969811518,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T10:00:00+00:00,cdz5,23.20027853,23.20000074,23.20111186,25.68527848,25.67777846,25.69777853,60,25,2.484999953,1.490999972,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T10:00:00+00:00,cdz6,24.39305515,24.37222173,24.39999962,25.26166649,25.24666672,25.2877772,60,0,0.8686113411,0.5211668046,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T11:00:00+00:00,cdz1,24.06500025,23.99111108,24.10000038,24.43805532,24.35999947,24.50222223,60,0,0.3730550713,0.2238330428,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T11:00:00+00:00,cdz2,19.57583351,19.51444454,19.65777796,25.53305568,25.44777758,25.60000038,60,26.25277778,5.95722217,3.574333302,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T11:00:00+00:00,cdz3,16.66972264,16.59777813,16.71777818,24.58055556,24.40777743,24.7699998,60,0,7.910832914,4.746499748,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T11:00:00+00:00,cdz4,16.85055534,16.7144445,17.04666678,26.52083341,26.4855555,26.57555584,76.23055556,63.08888889,9.670278072,7.369646243,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T11:00:00+00:00,cdz5,23.13833386,23.10777819,23.19444519,25.6141671,25.60000038,25.64222276,60,25,2.475833241,1.485499945,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T11:00:00+00:00,cdz6,24.31333262,24.29999924,24.35333277,25.18138956,25.14111165,25.20333405,60,0,0.8680569437,0.5208341662,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T12:00:00+00:00,cdz1,24.00472224,23.97444435,24.02777788,24.47611102,24.33999939,24.59777815,60,0,0.4713887797,0.2828332678,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T12:00:00+00:00,cdz2,19.78305525,19.48666645,19.92555546,25.41833302,25.40222185,25.42888862,60,25.8,5.635277775,3.381166665,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T12:00:00+00:00,cdz3,16.68250023,16.64333386,16.71444482,24.61361143,24.48111104,24.72444483,60,0,7.931111198,4.758666719,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T12:00:00+00:00,cdz4,17.16583317,16.75666659,17.41222189,26.62805604,26.48666662,26.69888965,82.40277778,67.03333333,9.462222868,7.789820639,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T12:00:00+00:00,cdz5,23.24277759,23.13555607,23.30111035,25.74444424,25.62666715,25.80999928,60,25,2.501666652,1.500999991,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T12:00:00+00:00,cdz6,24.3752773,24.29999924,24.41666635,25.28944402,25.20222257,25.33888827,60,0,0.9141667154,0.5485000292,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T13:00:00+00:00,cdz1,23.97722216,23.88666632,24.01666673,24.58611144,24.5433335,24.61666711,60,0,0.6088892831,0.3653335698,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T13:00:00+00:00,cdz2,19.71472186,19.30000023,19.87888843,25.42055525,25.39999962,25.442222,60,25.8,5.705833393,3.423500036,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T13:00:00+00:00,cdz3,16.78361074,16.69111129,16.81888826,24.57138916,24.49111108,24.61222265,60,0,7.787778425,4.672667055,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T13:00:00+00:00,cdz4,16.98277757,16.82777733,17.23777799,26.52166675,26.48444439,26.59555592,76.39166667,63.20555556,9.53888918,7.283595745,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T13:00:00+00:00,cdz5,23.26694422,23.24555562,23.30555486,25.73666685,25.69666742,25.79222158,60,25,2.469722631,1.481833579,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T13:00:00+00:00,cdz6,24.39999962,24.39999962,24.39999962,25.30638818,25.29333267,25.32111043,60,0,0.9063885636,0.5438331381,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T14:00:00+00:00,cdz1,23.95884354,23.88444413,23.99777777,24.6779592,24.63222273,24.71555608,60,0,0.7191156587,0.4314693952,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T14:00:00+00:00,cdz2,19.57237092,19.276667,19.79111063,25.54198336,25.48222215,25.60348877,60,26.5627907,5.969612445,3.581767467,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T14:00:00+00:00,cdz3,16.76069741,16.71279053,16.78777729,24.43698942,24.40333296,24.471111,60,0,7.676292011,4.605775206,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T14:00:00+00:00,cdz4,16.85009645,16.83372063,16.8622217,26.50292637,26.48837205,26.51888896,75.30897933,62.66459948,9.652829915,7.269460938,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T14:00:00+00:00,cdz5,23.29253813,23.28333282,23.30348762,25.76404371,25.75111109,25.77666626,60,25,2.471505586,1.482903352,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T14:00:00+00:00,cdz6,24.39999962,24.39999962,24.39999962,25.3269567,25.30666593,25.35116222,60,0,0.9269570857,0.5561742514,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T15:00:00+00:00,cdz1,23.97083322,23.91888858,23.99666665,24.62222269,24.60000038,24.67444511,60,0,0.6513894664,0.3908336798,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T15:00:00+00:00,cdz2,19.6824995,19.34666651,19.80888816,25.42111081,25.4055552,25.43333308,60,25.8,5.738611306,3.443166784,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T15:00:00+00:00,cdz3,16.71750022,16.70666667,16.7322223,24.48361105,24.46666654,24.50111112,60,0,7.766110833,4.6596665,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T15:00:00+00:00,cdz4,16.79416643,16.71888917,16.842222,26.49944444,26.48777773,26.51000004,75.15555556,62.55555556,9.705278015,7.293751383,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T15:00:00+00:00,cdz5,23.25333328,23.22000046,23.28555501,25.71138948,25.70111186,25.72444483,60,25,2.458056196,1.474833717,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T15:00:00+00:00,cdz6,24.39999962,24.39999962,24.39999962,25.30805483,25.29777705,25.31777708,60,0,0.9080552154,0.5448331292,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T16:00:00+00:00,cdz1,23.91555533,23.84888869,23.96333319,24.60972264,24.60222261,24.62111157,60,0,0.694167312,0.4165003872,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T16:00:00+00:00,cdz2,19.67249966,19.3777775,19.78999939,25.41777746,25.40777743,25.43555531,60,25.83333333,5.745277807,3.447166684,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T16:00:00+00:00,cdz3,16.66027815,16.63333355,16.69777815,24.47694436,24.45777762,24.49666665,60,0,7.816666211,4.689999727,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T16:00:00+00:00,cdz4,16.47277767,16.39444408,16.54444461,26.41944414,26.39222181,26.45111092,72.15277778,62.46944444,9.946666463,7.176692106,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T16:00:00+00:00,cdz5,23.21944491,23.2111117,23.22444483,25.71138947,25.69888963,25.72333374,60,25,2.491944557,1.495166734,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T16:00:00+00:00,cdz6,24.39999962,24.39999962,24.39999962,25.29583266,25.27777735,25.30555481,60,0,0.8958330419,0.5374998252,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T17:00:00+00:00,cdz1,23.97666659,23.88777739,24.06444471,24.76500015,24.69333407,24.855555,60,0,0.788333559,0.4730001354,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T17:00:00+00:00,cdz2,19.77972252,19.63888946,20.01000014,25.35833286,25.30111035,25.3911107,60,24.81111111,5.578610346,3.347166208,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T17:00:00+00:00,cdz3,16.65055593,16.63666691,16.65888922,24.45749984,24.42999973,24.51333338,60,0,7.806943904,4.684166342,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T17:00:00+00:00,cdz4,16.20416666,16.06444469,16.27111085,26.36444396,26.31444382,26.39555516,70.11388889,62.39722222,10.1602773,7.123122969,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T17:00:00+00:00,cdz5,23.20972277,23.19555611,23.22333374,25.67666722,25.60444472,25.70888941,60,25,2.466944451,1.48016667,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T17:00:00+00:00,cdz6,24.3988885,24.38666623,24.40888854,25.30805498,25.28444417,25.33222162,60,0,0.9091664738,0.5454998843,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T18:00:00+00:00,cdz1,24.13138938,24.10444484,24.144445,24.94694424,24.84555497,25.02222231,60,0,0.8155548626,0.4893329175,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T18:00:00+00:00,cdz2,20.51861096,20.40888852,20.64333341,25.37888843,25.36111058,25.39333293,60,19.09444444,4.860277467,2.91616648,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T18:00:00+00:00,cdz3,16.61666691,16.58555574,16.65111141,24.51500006,24.49444442,24.53555569,60,0,7.898333144,4.738999887,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T18:00:00+00:00,cdz4,15.98500002,15.91444444,16.06666673,26.2930549,26.28111057,26.30333258,68.62777778,62.24722222,10.30805488,7.073480832,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T18:00:00+00:00,cdz5,23.14500055,23.12111157,23.19111184,25.55833356,25.52333342,25.59777815,60,25,2.413333003,1.447999802,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T18:00:00+00:00,cdz6,24.31805486,24.29999924,24.37111062,25.22444483,25.20333405,25.26555532,60,0.625,0.9063899729,0.5438339837,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T19:00:00+00:00,cdz1,24.04944463,24.01111115,24.07333361,25.02916678,24.93888866,25.09111146,60,0,0.9797221449,0.5878332869,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T19:00:00+00:00,cdz2,20.30055517,20.21999972,20.35444389,25.3911107,25.38333289,25.39555516,60,19.69722222,5.090555525,3.054333315,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T19:00:00+00:00,cdz3,17.00166681,16.88111104,17.15666693,24.38111071,24.30111056,24.47888881,60,0,7.379443897,4.427666338,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T19:00:00+00:00,cdz4,15.59388902,15.52555565,15.70333336,26.20333392,26.18333403,26.24000015,62.41944444,60.6,10.60944489,6.621804044,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T19:00:00+00:00,cdz5,23.10055594,23.10000038,23.10222261,25.50083334,25.5,25.50333335,60,25,2.400277397,1.440166438,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T19:00:00+00:00,cdz6,24.29999924,24.29999924,24.29999924,25.19833408,25.19333403,25.20000076,60,0,0.8983348423,0.5390009054,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T20:00:00+00:00,cdz1,23.88888859,23.82222154,24.05000019,25.0563891,25.01333338,25.12111157,60,0,1.167500517,0.7005003103,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T20:00:00+00:00,cdz2,19.50055576,19.16777842,20.42999973,25.33361048,25.29999924,25.36555504,60,24,5.833054712,3.499832827,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T20:00:00+00:00,cdz3,17.30472249,16.95555568,17.62000042,24.26722229,24.19111182,24.34555518,60,0,6.962499793,4.177499876,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T20:00:00+00:00,cdz4,15.88277771,15.50666672,16.2888883,26.15722282,26.115556,26.19888965,60.78055556,53.6,10.27444511,6.24733062,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T20:00:00+00:00,cdz5,23.09777815,23.08555588,23.11000042,25.51305561,25.49777777,25.53888904,60,25,2.415277455,1.449166473,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T20:00:00+00:00,cdz6,24.24722223,24.20888937,24.29999924,25.17472279,25.14777834,25.21111164,60,0,0.9275005658,0.5565003395,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T21:00:00+00:00,cdz1,23.99972231,23.8744443,24.06666692,25.01666673,24.98111104,25.08333365,60,0,1.016944424,0.6101666546,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T21:00:00+00:00,cdz2,20.38749987,19.54666693,20.75222172,25.31638821,25.29444377,25.34222162,60,17.48888889,4.928888347,2.957333008,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T21:00:00+00:00,cdz3,17.59750027,17.53666679,17.64111129,24.29305506,24.24777768,24.31777708,60,0,6.695554792,4.017332875,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T21:00:00+00:00,cdz4,16.31277756,16.24000015,16.3988885,26.21000061,26.20000076,26.22888921,60.70555556,48.17777778,9.897223054,6.007865752,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T21:00:00+00:00,cdz5,23.04416684,23.03111123,23.06666692,25.50138889,25.49444442,25.50777781,60,25,2.457222059,1.474333235,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T21:00:00+00:00,cdz6,24.14861168,24.13222273,24.17444511,25.10361151,25.09555592,25.11111153,60,0,0.9549998283,0.572999897,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T22:00:00+00:00,cdz1,23.96972211,23.94555535,23.98888885,24.99138886,24.97666658,25.01000004,60,0,1.021666749,0.6130000496,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T22:00:00+00:00,cdz2,20.66888872,20.54333339,20.79222185,25.3055549,25.29222158,25.32999937,60,15.65833333,4.636666187,2.781999712,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T22:00:00+00:00,cdz3,17.64111144,17.62111149,17.67000035,24.30444378,24.29333267,24.31555489,60,0,6.66333234,3.997999404,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T22:00:00+00:00,cdz4,16.20611174,16.20000076,16.21666703,26.17944513,26.14555611,26.20000076,60.05833333,47.62777778,9.973333391,5.98979525,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T22:00:00+00:00,cdz5,23.00638891,23,23.01222227,25.47277767,25.46333319,25.48444439,60,25,2.466388761,1.479833256,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T22:00:00+00:00,cdz6,24.10000038,24.10000038,24.10000038,25.08277809,25.0722225,25.08888923,60,0,0.9827777121,0.5896666272,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T23:00:00+00:00,cdz1,23.79055539,23.32222218,23.97777769,25.03777783,24.94999981,25.071111,60,1.180555556,1.247222434,0.7483334605,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T23:00:00+00:00,cdz2,20.76249983,20.0755557,21.47555538,25.27972193,25.2411111,25.31444422,60,15.03611111,4.517222102,2.710333261,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T23:00:00+00:00,cdz3,17.58944466,17.5022224,17.70000017,24.32361078,24.25888875,24.3755554,60,0,6.734166119,4.040499671,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T23:00:00+00:00,cdz4,16.37138893,16.22555593,16.60555553,26.11611152,26.09222257,26.14777834,60.76666667,46.79722222,9.744722589,5.919683926,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T23:00:00+00:00,cdz5,23.06611121,23.00555558,23.21333355,25.47555546,25.45444427,25.50222221,60.05277778,24.72222222,2.409444242,1.44687457,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-19T23:00:00+00:00,cdz6,24.12750041,24.10000038,24.18444483,25.11250034,25.09222257,25.15444467,60,0,0.9849999322,0.5909999593,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T00:00:00+00:00,cdz1,22.40749982,19.65888901,23.91777746,25.25999969,25.06888902,25.37444397,60,9.444444444,2.852499872,1.711499923,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T00:00:00+00:00,cdz2,19.3997224,18.68888906,19.94666659,25.39694428,25.27000003,25.48111104,60,22.90277778,5.997221878,3.598333127,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T00:00:00+00:00,cdz3,17.35166687,17.19111142,17.5433335,24.47972214,24.42999973,24.55000019,60,0,7.128055276,4.276833165,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T00:00:00+00:00,cdz4,16.43777757,16.34999951,16.528889,26.27138865,26.21000061,26.31777708,63.79166667,49.34166667,9.83361108,6.272852497,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T00:00:00+00:00,cdz5,23.21805565,23.086667,23.33777716,25.64388901,25.51222227,25.77111079,60,25,2.425833363,1.455500018,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T00:00:00+00:00,cdz6,24.34222208,24.18888952,24.5,25.32388869,25.15222274,25.47333323,60,0,0.9816666126,0.5889999676,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T01:00:00+00:00,cdz1,21.09166689,19.56555581,22.95666671,25.2088892,25.14222276,25.32666632,60,15.48611111,4.117222304,2.470333382,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T01:00:00+00:00,cdz2,20.10472214,18.5688889,20.8566665,25.32277794,25.23000031,25.5144445,60,18.49444444,5.218055794,3.130833476,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T01:00:00+00:00,cdz3,17.22861127,17.15777823,17.33777743,24.6919444,24.51111115,24.77111079,60,0,7.46333313,4.477999878,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T01:00:00+00:00,cdz4,16.60055583,16.42888862,16.67666721,26.35083277,26.29777705,26.37555508,67.74444444,49.98888889,9.750276947,6.60421252,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T01:00:00+00:00,cdz5,23.37972176,23.33666604,23.39666627,25.79972162,25.76666641,25.81222151,60,25,2.419999854,1.451999912,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T01:00:00+00:00,cdz6,24.50638891,24.5,24.52555565,25.49333331,25.45999985,25.51111115,60,0,0.9869443946,0.5921666368,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T02:00:00+00:00,cdz1,19.43611086,19.34999949,19.52555555,25.20111148,25.18333393,25.21777791,60,25,5.765000624,3.459000374,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T02:00:00+00:00,cdz2,20.53027763,20.08111115,20.84999947,25.21138914,25.17444466,25.26777806,60,14.14444444,4.681111516,2.80866691,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T02:00:00+00:00,cdz3,17.37277751,17.33888851,17.41111101,24.63416679,24.49888888,24.75999985,60,0,7.261389282,4.356833569,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T02:00:00+00:00,cdz4,16.46333319,16.44666646,16.48444439,26.27694407,26.25,26.2888883,64.46944444,49.49166667,9.813610872,6.32684469,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T02:00:00+00:00,cdz5,23.35916613,23.30999928,23.39666627,25.78333291,25.74666672,25.8044438,60,25,2.424166785,1.454500071,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T02:00:00+00:00,cdz6,24.52583343,24.5,24.5722225,25.50027778,25.46888877,25.52777788,60,0,0.974444347,0.5846666082,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T03:00:00+00:00,cdz1,20.25888857,19.37111062,22.08444432,25.24666693,25.17333387,25.35444436,60,19.65277778,4.987778367,2.99266702,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T03:00:00+00:00,cdz2,20.17555547,19.10222227,20.76555528,25.27000008,25.19000022,25.40999966,60,17.69722222,5.094444609,3.056666765,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T03:00:00+00:00,cdz3,19.35138869,17.36888849,20.94444423,24.82250001,24.72666687,24.99777777,60,0,5.471111319,3.282666791,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T03:00:00+00:00,cdz4,18.53277777,16.43333308,19.8899999,26.61361078,26.29555486,26.95999985,80.36111111,17.97222222,8.080833011,6.365096531,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T03:00:00+00:00,cdz5,23.10166658,22.59888927,23.40111073,25.88916624,25.80222147,25.9855555,60,35.27777778,2.787499661,1.672499797,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T03:00:00+00:00,cdz6,24.65583393,24.60000038,24.70000076,25.50500002,25.49777777,25.51111115,60,0,0.8491660913,0.5094996548,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T04:00:00+00:00,cdz1,19.33749943,19.29999924,19.37777731,25.2452779,25.1988895,25.32555491,60,25,5.907778475,3.544667085,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T04:00:00+00:00,cdz2,19.90305559,19.33222228,20.52222205,25.28916628,25.22888921,25.31888839,60,15.24444444,5.386110687,3.231666412,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T04:00:00+00:00,cdz3,20.28388884,19.95666663,20.64999987,25.11000042,25.08888923,25.12555603,60,10.31944444,4.826111582,2.895666949,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T04:00:00+00:00,cdz4,19.46861125,19.33888914,19.70333379,27.08388921,27.03777792,27.1233338,100,4.097222222,7.615277963,7.615277963,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T04:00:00+00:00,cdz5,22.56194468,22.52111119,22.60000038,25.95694428,25.90666631,26,60,50,3.394999599,2.03699976,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T04:00:00+00:00,cdz6,24.65305614,24.60222261,24.70000076,25.48222215,25.43777754,25.50888892,60,0,0.829166015,0.497499609,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T05:00:00+00:00,cdz1,19.30999971,19.2244443,19.40222185,25.26472206,25.25444438,25.28999943,60,25,5.954722341,3.572833405,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T05:00:00+00:00,cdz2,19.51416668,19.21222212,20.25111107,25.42138872,25.27888845,25.56000023,60,22.36388889,5.907222033,3.54433322,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T05:00:00+00:00,cdz3,19.24055551,16.66777786,20.57777786,25.06722248,25.02111119,25.12555603,60,5.816666667,5.826666967,3.49600018,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T05:00:00+00:00,cdz4,18.25444457,15.76555559,19.5299999,27.20194448,26.93000016,27.42666639,99.73333333,35.43611111,8.947499906,8.918448054,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T05:00:00+00:00,cdz5,22.65611148,22.57000027,22.7311114,26.0836113,25.99111108,26.22333368,60.38333333,50,3.427499824,2.069886747,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T05:00:00+00:00,cdz6,24.72194468,24.6588895,24.79999924,25.59833371,25.49666665,25.67555623,60,0,0.8763890319,0.5258334192,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T06:00:00+00:00,cdz1,19.33777725,19.32444377,19.37222173,25.34999975,25.23333359,25.40999966,60,25,6.012222491,3.607333495,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T06:00:00+00:00,cdz2,19.03916643,18.69666657,19.16444425,25.61833378,25.55444465,25.6588895,60,27.91666667,6.57916735,3.94750041,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T06:00:00+00:00,cdz3,15.81472216,15.69444436,15.8888888,25.05805578,25.04222238,25.08111142,60,1.944444444,9.243333615,5.546000169,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T06:00:00+00:00,cdz4,15.09472254,15.07111138,15.11888916,26.70750039,26.6588895,26.77222188,99.65555556,92.34722222,11.61277786,11.57285508,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T06:00:00+00:00,cdz5,22.56888915,22.55888911,22.58111142,25.92638861,25.91555523,25.94888869,60,50,3.357499456,2.014499674,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T06:00:00+00:00,cdz6,24.70777842,24.70000076,24.71555608,25.62666715,25.62000046,25.63111161,60,0,0.9188887278,0.5513332367,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T07:00:00+00:00,cdz1,21.17638868,19.3644441,23.7322222,25.26000003,25.06777799,25.45111092,60,13.61111111,4.083611345,2.450166807,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T07:00:00+00:00,cdz2,19.39805569,19.14555548,19.61666694,25.56055579,25.44555535,25.62777827,60,27.05833333,6.162500095,3.697500057,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T07:00:00+00:00,cdz3,15.98166666,15.75777781,16.43222232,24.78583345,24.50333335,25.00111112,60,0,8.804166786,5.282500072,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T07:00:00+00:00,cdz4,15.76611134,15.09666699,17.16666671,26.72416663,26.62444492,26.80222162,95.95833333,85.33333333,10.95805529,10.55377789,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T07:00:00+00:00,cdz5,22.70416683,22.53444458,23.1666673,25.76111116,25.59333369,25.93222196,60,41.31944444,3.056944338,1.834166603,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T07:00:00+00:00,cdz6,24.54611118,24.34555497,24.72333374,25.41694487,25.20666718,25.63444496,60,0,0.8708336936,0.5225002162,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T08:00:00+00:00,cdz1,23.91749978,23.84333297,23.98333327,25.16694487,25.1300005,25.23000018,60,0,1.249445099,0.7496670596,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T08:00:00+00:00,cdz2,19.37111126,19.13000007,19.49555569,25.6011115,25.55888911,25.63444496,60,27.46388889,6.230000242,3.738000145,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T08:00:00+00:00,cdz3,16.14805563,16.02555565,16.27999994,24.55555575,24.53333346,24.59222251,60,0,8.407500119,5.044500071,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T08:00:00+00:00,cdz4,17.13444452,17.06444458,17.26111111,26.62972263,26.61000042,26.64555588,96.94166667,84.78888889,9.495278109,9.206655472,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T08:00:00+00:00,cdz5,23.24722223,23.23333359,23.27444407,25.68888922,25.66666713,25.71888907,60,25,2.441666985,1.465000191,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T08:00:00+00:00,cdz6,24.42055525,24.39999962,24.442222,25.29527749,25.26333315,25.33888836,60,0,0.8747222424,0.5248333454,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T09:00:00+00:00,cdz1,23.99166663,23.95111092,24.03222235,25.19222267,25.15111169,25.25444433,60,0,1.200556035,0.7203336207,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T09:00:00+00:00,cdz2,19.54472218,19.32444458,19.79999926,25.54666684,25.47888881,25.59333369,60,26.29444444,6.001944664,3.601166798,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T09:00:00+00:00,cdz3,16.46305543,16.4377776,16.5144445,24.35805507,24.30999932,24.41555523,60,0,7.894999637,4.736999782,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T09:00:00+00:00,cdz4,17.3033332,17.22111126,17.41777746,26.646945,26.6088893,26.69333407,84.21944444,66.26666667,9.343611807,7.868563862,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T09:00:00+00:00,cdz5,23.1911118,23.17888955,23.20000076,25.6452783,25.62555603,25.67555612,60,25,2.454166502,1.472499901,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T09:00:00+00:00,cdz6,24.38249955,24.34555497,24.39999962,25.2477778,25.2222226,25.26999969,60,0,0.865278244,0.5191669464,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T10:00:00+00:00,cdz1,24.0091667,23.97888881,24.03555569,25.14444498,25.11777818,25.17666734,60,0,1.135278283,0.6811669699,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T10:00:00+00:00,cdz2,19.6938884,19.55888856,19.7922216,25.46805543,25.45777762,25.48888885,60,25.81944444,5.774167034,3.464500221,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T10:00:00+00:00,cdz3,16.4913889,16.43999977,16.53666681,24.37111062,24.33777716,24.39999962,60,0,7.879721716,4.727833029,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T10:00:00+00:00,cdz4,17.10416697,17.06222246,17.16444505,26.55277798,26.51222227,26.60000038,79.27777778,64.16388889,9.448611005,7.490503372,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T10:00:00+00:00,cdz5,23.1536117,23.12555603,23.1666673,25.59916704,25.59222257,25.61222265,60,25,2.445555348,1.467333209,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T10:00:00+00:00,cdz6,24.29999924,24.29999924,24.29999924,25.19111173,25.18555614,25.19888965,60,0,0.8911124971,0.5346674983,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T11:00:00+00:00,cdz1,23.9811048,23.95999985,23.99777777,25.07691977,25.02111119,25.11777823,60,0,1.095814972,0.6574889833,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T11:00:00+00:00,cdz2,19.64684451,19.54444447,19.76404473,25.50040887,25.44719081,25.5433335,60,26,5.853564354,3.512138612,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T11:00:00+00:00,cdz3,16.54044025,16.5144445,16.55842719,24.38414761,24.29325779,24.47444435,60,0,7.843707359,4.706224416,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T11:00:00+00:00,cdz4,16.96505603,16.92022441,17.0044444,26.50526843,26.4966292,26.52000008,76.60174782,62.65555556,9.540212404,7.307703744,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T11:00:00+00:00,cdz5,23.12980699,23.10222261,23.18222292,25.54508132,25.52666677,25.59222257,60,25,2.415274333,1.4491646,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T11:00:00+00:00,cdz6,24.23734726,24.20000076,24.29999924,25.13122393,25.09555592,25.18888957,60,0,0.8938766693,0.5363260016,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
