timestamp_hour_utc,ac_unit,supply_air_temp_c_mean,supply_air_temp_c_min,supply_air_temp_c_max,return_air_temp_c_mean,return_air_temp_c_min,return_air_temp_c_max,fan_speed_pct_mean,compressor_utilization_pct_mean,ac_delta_t_c_mean,cooling_strength_proxy_mean,samples_15min,expected_samples_15min,data_coverage,evidence
2022-07-20T12:00:00+00:00,cdz1,23.9124997,23.88333293,23.95111099,25.07777807,25.06444469,25.0944448,60,0,1.165278371,0.6991670227,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T12:00:00+00:00,cdz2,19.63694457,19.54333331,19.75555545,25.48611106,25.46555542,25.51333338,60,25.86944444,5.849166483,3.50949989,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T12:00:00+00:00,cdz3,16.54416684,16.49666668,16.60222259,24.34305521,24.28333325,24.41777746,60,0,7.798888376,4.679333026,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T12:00:00+00:00,cdz4,16.75666686,16.6666672,16.913333,26.4291664,26.40111073,26.49333331,73.89166667,62.29166667,9.672499535,7.146761234,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T12:00:00+00:00,cdz5,23.05861133,23.03333346,23.07666696,25.46027763,25.43222196,25.49111108,60,25,2.401666292,1.440999775,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T12:00:00+00:00,cdz6,24.10916708,24.10000038,24.1300005,25.04222238,25.01888896,25.06333357,60,0,0.9330553002,0.5598331801,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T13:00:00+00:00,cdz1,23.88694409,23.87888855,23.90222185,25.04166683,25.02555565,25.08444477,60,0,1.154722733,0.6928336398,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T13:00:00+00:00,cdz2,19.61833346,19.50555604,19.76444422,25.46527765,25.43888866,25.48111104,60,25.825,5.846944189,3.508166513,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T13:00:00+00:00,cdz3,16.50472228,16.47888898,16.53888904,24.38611068,24.31555485,24.41111077,60,0,7.881388394,4.728833036,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T13:00:00+00:00,cdz4,16.64916708,16.5433335,16.71333372,26.37583286,26.33555493,26.39666627,72.98611111,62.14444444,9.726665778,7.098820061,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T13:00:00+00:00,cdz5,23.03472235,23.00888892,23.04888908,25.45083315,25.39444404,25.48888885,60,25,2.416110791,1.449666475,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T13:00:00+00:00,cdz6,24.09888927,24.09555592,24.10000038,25.02583343,25.00888892,25.04000015,60,0,0.9269441658,0.5561664995,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T14:00:00+00:00,cdz1,23.91888864,23.86888864,23.96222208,25.08944479,25.02111119,25.12222269,60,0,1.170556143,0.7023336856,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T14:00:00+00:00,cdz2,19.62194467,19.45444484,19.74111125,25.45083315,25.42444416,25.47222212,60,25.8,5.82888848,3.497333088,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T14:00:00+00:00,cdz3,16.52666683,16.46000008,16.60333373,24.35638852,24.26222204,24.48222215,60,0,7.829721695,4.697833017,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T14:00:00+00:00,cdz4,16.64194464,16.53333327,16.77777763,26.39555518,26.3188883,26.47666658,73.2,62.40555556,9.753610547,7.139391442,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T14:00:00+00:00,cdz5,23.04027793,23.02555565,23.07333361,25.4527776,25.43111085,25.47666658,60,25,2.412499666,1.4474998,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T14:00:00+00:00,cdz6,24.09777815,24.09111146,24.10000038,25.02305564,25.00666669,25.03444458,60,0,0.9252774927,0.5551664956,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T15:00:00+00:00,cdz1,23.9749999,23.95222204,23.99777777,25.1377783,25.12222269,25.15666724,60,0,1.162778393,0.6976670361,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T15:00:00+00:00,cdz2,19.63888881,19.50666661,19.76999972,25.48499994,25.45111092,25.50555558,60,25.84722222,5.846111133,3.50766668,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T15:00:00+00:00,cdz3,16.59472262,16.55333369,16.63444496,24.48916663,24.48666662,24.49333331,60,0,7.894444005,4.736666403,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T15:00:00+00:00,cdz4,16.72666672,16.60555596,16.83333304,26.43666643,26.39999962,26.471111,73.64166667,62.43333333,9.70999971,7.150126178,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T15:00:00+00:00,cdz5,23.06638914,23.04777796,23.10000038,25.47333323,25.43666643,25.53222235,60,25,2.406944089,1.444166454,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T15:00:00+00:00,cdz6,24.10000038,24.10000038,24.10000038,25.03611125,25.00555558,25.08444477,60,0,0.9361108674,0.5616665204,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T16:00:00+00:00,cdz1,23.07,20.38111138,23.97777769,25.2508332,25.12888938,25.31888824,60,6.666666667,2.180833202,1.308499921,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T16:00:00+00:00,cdz2,19.79722229,19.38555569,20.46777795,25.47888898,25.31888888,25.57333361,60,23.98611111,5.681666687,3.409000012,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T16:00:00+00:00,cdz3,16.53777797,16.5066669,16.55666688,24.63888913,24.51333338,24.73111119,60,0,8.101111152,4.860666691,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T16:00:00+00:00,cdz4,16.89555577,16.63555584,17.0944448,26.50972226,26.39666627,26.57333361,76.94722222,63.71666667,9.614166488,7.39519425,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T16:00:00+00:00,cdz5,23.086667,23.03888904,23.12444492,25.48083326,25.41888858,25.51777785,60,25,2.394166263,1.436499758,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T16:00:00+00:00,cdz6,24.17555601,24.10000038,24.23777796,25.09250035,25.03222235,25.14222276,60,0,0.9169443448,0.5501666069,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T17:00:00+00:00,cdz1,22.98277749,20.4111109,23.91888858,25.05277796,25.00333328,25.08222254,60,4.861111111,2.070000468,1.242000281,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T17:00:00+00:00,cdz2,20.00916655,19.3244446,21.31666643,25.44000009,25.22000046,25.60777793,60,23.425,5.430833541,3.258500125,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T17:00:00+00:00,cdz3,16.54444462,16.49222223,16.57111138,24.76888902,24.69555624,24.87111062,60,0,8.224444395,4.934666637,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T17:00:00+00:00,cdz4,17.00138888,16.90222187,17.09888918,26.55833356,26.52444454,26.586667,78.43611111,64.02777778,9.556944678,7.495019315,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T17:00:00+00:00,cdz5,23.13361158,23.1011115,23.1522228,25.51416669,25.47333323,25.54000015,60,25,2.380555116,1.428333069,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T17:00:00+00:00,cdz6,24.27361088,24.23666687,24.29888814,25.15027823,25.10222261,25.18000064,60,0,0.8766673512,0.5260004107,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T18:00:00+00:00,cdz1,23.85194403,23.80111095,23.90222185,24.90666634,24.87777731,24.9433332,60,0,1.054722314,0.6328333886,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T18:00:00+00:00,cdz2,19.41972233,19.11111134,19.62777799,25.53361124,25.49777777,25.55000019,60,26.16111111,6.11388891,3.668333346,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T18:00:00+00:00,cdz3,16.50611117,16.48111119,16.52555565,24.58444477,24.51000004,24.6300005,60,0,8.078333595,4.847000157,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T18:00:00+00:00,cdz4,16.59055566,16.31777761,16.77333296,26.44416645,26.355555,26.48111104,73.35555556,62.43333333,9.853610791,7.225810942,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T18:00:00+00:00,cdz5,23.02944456,22.99333331,23.10000038,25.40472188,25.34222171,25.47999992,60,25,2.375277323,1.425166394,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T18:00:00+00:00,cdz6,24.15722265,24.11888934,24.23555578,25.04000015,25.00111112,25.11000042,60,0,0.8827775002,0.5296665001,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T19:00:00+00:00,cdz1,23.74999972,23.71777742,23.79111048,25.00361112,24.98888885,25.02000008,60,0,1.253611406,0.7521668434,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T19:00:00+00:00,cdz2,19.30277766,19.05333335,19.54666684,25.44833314,25.42111081,25.47999992,60,25.80277778,6.145555475,3.687333285,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T19:00:00+00:00,cdz3,16.74333328,16.43666659,16.90555558,24.43805532,24.39222181,24.48444439,60,0,7.694722038,4.616833223,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T19:00:00+00:00,cdz4,15.88083347,15.72222225,16.12333386,26.23111138,26.20222295,26.27777735,64.58888889,61.01944444,10.35027791,6.682155408,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T19:00:00+00:00,cdz5,22.95555539,22.93444419,22.99333331,25.30888846,25.28222194,25.32777712,60,25,2.353333076,1.411999846,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T19:00:00+00:00,cdz6,24.07583362,24.06222246,24.10000038,24.97027766,24.95111092,24.98222215,60,0,0.8944440418,0.5366664251,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T20:00:00+00:00,cdz1,23.888611,23.77222188,23.97888881,24.78416646,24.74777781,24.86666616,60,0,0.8955554644,0.5373332787,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T20:00:00+00:00,cdz2,19.90555524,19.31111062,20.25555547,25.35222175,25.30222181,25.45999985,60,19.30833333,5.446666511,3.267999907,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T20:00:00+00:00,cdz3,17.00611104,16.82444422,17.40888903,24.42666639,24.39999962,24.46777765,60,0,7.420555343,4.452333206,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T20:00:00+00:00,cdz4,16.13305548,15.71999992,17.35222212,26.14000049,26.10000038,26.20111169,62.42222222,57.36944444,10.00694501,6.253871432,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T20:00:00+00:00,cdz5,23.14416649,22.89333293,23.80666684,25.26083328,25.20222295,25.33666604,60,19.79166667,2.116666794,1.270000076,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T20:00:00+00:00,cdz6,24.01305561,23.95333316,24.08555588,24.91138855,24.8622217,24.99777777,60,0,0.8983329455,0.5389997673,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T21:00:00+00:00,cdz1,23.99444442,23.96777765,24.02000008,24.74277795,24.68555607,24.82666622,60,0,0.7483335283,0.449000117,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T21:00:00+00:00,cdz2,20.45055541,20.32888887,20.57666668,25.2763885,25.25777757,25.30666593,60,14.55277778,4.825833087,2.895499852,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T21:00:00+00:00,cdz3,17.71833348,17.68666687,17.75222227,24.39972184,24.3622217,24.42333304,60,0,6.681388362,4.008833017,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T21:00:00+00:00,cdz4,18.11472266,18.09333369,18.13888942,26.19305629,26.18666738,26.19777853,60.05555556,47.94722222,8.078333632,4.851499068,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T21:00:00+00:00,cdz5,24.26972213,24.20000076,24.34444385,25.34499941,25.30555481,25.39444404,60,0,1.075277276,0.6451663653,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T21:00:00+00:00,cdz6,24.05305576,24,24.10000038,24.9566665,24.90111073,25.00777781,60,0,0.9036107434,0.5421664461,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T22:00:00+00:00,cdz1,23.99194441,23.96777765,24,24.8833329,24.80222153,24.99111108,60,0,0.8913884905,0.5348330943,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T22:00:00+00:00,cdz2,20.31222191,20.17111089,20.45111092,25.27666629,25.25444438,25.29666606,60,14.62777778,4.964444378,2.978666627,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T22:00:00+00:00,cdz3,17.78249983,17.74555545,17.82999975,24.39166625,24.37333285,24.39999962,60,0,6.609166426,3.965499856,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T22:00:00+00:00,cdz4,18.18333372,18.15555611,18.24000015,26.13611163,26.10000038,26.19444519,60.05277778,46.775,7.95277791,4.775873135,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T22:00:00+00:00,cdz5,24.39027736,24.36111058,24.39999962,25.39055514,25.37333285,25.39999962,60,0,1.000277779,0.6001666673,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T22:00:00+00:00,cdz6,24.10000038,24.10000038,24.10000038,25.00944448,25.00111112,25.0144445,60,0,0.909444099,0.5456664594,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T23:00:00+00:00,cdz1,23.97916659,23.92999973,24,25.06805582,25.05888911,25.08000031,60,0,1.088889228,0.6533335368,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T23:00:00+00:00,cdz2,20.29944455,20.11444461,20.42444428,25.26722196,25.24777781,25.28333282,60,14.25,4.967777411,2.980666447,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T23:00:00+00:00,cdz3,17.83249959,17.80111082,17.85555515,24.29722152,24.2877772,24.30333258,60,0,6.464721934,3.87883316,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T23:00:00+00:00,cdz4,18.02694456,17.41222227,18.25777772,26.06444469,26.03777792,26.09666704,60.03888889,45.78055556,8.037500127,4.825548533,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T23:00:00+00:00,cdz5,24.20166636,23.62888887,24.39999962,25.38333289,25.35666612,25.39999962,60,4.305555556,1.181666533,0.7089999199,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-20T23:00:00+00:00,cdz6,24.11500044,24.10000038,24.14888946,25.02555565,25.00333335,25.04777796,60,0,0.9105552144,0.5463331286,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T00:00:00+00:00,cdz1,23.92055544,23.86222191,23.98888885,24.85944467,24.68777847,25.04111127,60,0,0.9388892227,0.5633335336,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T00:00:00+00:00,cdz2,20.37222224,20.09999966,20.99555558,25.20694448,25.12555603,25.27888845,60,13.09444444,4.834722238,2.900833343,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T00:00:00+00:00,cdz3,17.91500019,17.72333355,18.11666707,24.2133332,24.06888915,24.32888824,60,0,6.298333014,3.778999809,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T00:00:00+00:00,cdz4,17.68666685,16.63222273,18.5433335,25.93916643,25.89666627,26,60.04444444,42.09722222,8.252499586,4.95545827,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T00:00:00+00:00,cdz5,23.65388916,22.971111,24.20000076,25.19472268,25.16888953,25.25,60,10,1.540833521,0.9245001125,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T00:00:00+00:00,cdz6,23.9961111,23.98111104,24.00333335,24.88388845,24.85666612,24.90111073,60,0,0.8877773497,0.5326664098,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T01:00:00+00:00,cdz1,23.94472247,23.90555579,23.99777809,24.48861107,24.43666643,24.615556,60,0,0.5438885954,0.3263331572,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T01:00:00+00:00,cdz2,21.41222227,21.19444442,21.7266667,25.09277813,25.08222254,25.10777819,60,9.738888889,3.680555863,2.208333518,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T01:00:00+00:00,cdz3,18.02694453,17.96666656,18.1644449,24.09805593,24.07333361,24.12000046,60,0,6.071111404,3.642666842,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T01:00:00+00:00,cdz4,18.47944442,18.41999969,18.58333365,25.91583301,25.89444404,25.92888862,60.00277778,41.01388889,7.436388593,4.462041613,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T01:00:00+00:00,cdz5,24.13194495,24.10000038,24.20000076,25.11833377,25.10333373,25.14333384,60,0,0.9863888264,0.5918332958,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T01:00:00+00:00,cdz6,23.93527753,23.89999962,24,24.82472159,24.79444377,24.88555512,60,0,0.8894440545,0.5336664327,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T02:00:00+00:00,cdz1,24.09527814,24.08111142,24.10000038,24.35277726,24.28999939,24.38888847,60,0,0.2574991226,0.1544994736,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T02:00:00+00:00,cdz2,22.57527811,22.50111128,22.60000038,25.03751306,25.0011628,25.05666688,60,0,2.462234956,1.477340973,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T02:00:00+00:00,cdz3,18.06533603,18.00555558,18.15333349,24.09292025,24.06279094,24.12777827,60,0,6.027584224,3.616550534,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T02:00:00+00:00,cdz4,18.51927656,18.41777774,18.58666683,25.8846378,25.86744135,25.90111073,60,39.44063307,7.365361245,4.419216747,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T02:00:00+00:00,cdz5,24.075853,24.02674429,24.10000038,25.05967723,25.02093031,25.07666696,60,0,0.9838242277,0.5902945366,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T02:00:00+00:00,cdz6,23.84397873,23.79999924,23.89999962,24.73305581,24.70000076,24.75999985,60,0,0.8890770811,0.5334462487,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T03:00:00+00:00,cdz1,24.06833359,24.00111112,24.10777819,24.35888841,24.2888883,24.42888862,60,0,0.2905548149,0.1743328889,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T03:00:00+00:00,cdz2,22.51166671,22.39999962,22.60000038,24.90055518,24.84888831,25.00333335,60,0,2.388888465,1.433333079,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T03:00:00+00:00,cdz3,18.34916677,18.06000023,18.5522224,24.04666684,24.01222227,24.09555592,60,0,5.69750007,3.418500042,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T03:00:00+00:00,cdz4,18.84138898,18.49222221,19.09444476,25.79222204,25.73444468,25.87777731,60,35.40833333,6.950833061,4.170499837,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T03:00:00+00:00,cdz5,24.01611117,23.98222215,24.06777804,24.94833314,24.89777739,25.04444461,60,0,0.9322219637,0.5593331782,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T03:00:00+00:00,cdz6,23.74027793,23.70000076,23.79999924,24.6436116,24.60000038,24.7111117,60,0,0.9033336692,0.5420002015,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T04:00:00+00:00,cdz1,24.15055613,24.09555592,24.20000076,24.47972214,24.44111089,24.51777785,60,0,0.329166015,0.197499609,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T04:00:00+00:00,cdz2,22.48277771,22.43888866,22.5,24.99861111,24.9855555,25.00444446,60,0,2.515833394,1.509500036,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T04:00:00+00:00,cdz3,18.45916665,18.37999994,18.51222227,24.12277825,24.07333361,24.14777834,60,0,5.663611592,3.398166955,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T04:00:00+00:00,cdz4,18.89055528,18.84222198,18.92888877,25.79222158,25.77777735,25.79999924,60,35.13055556,6.901666297,4.140999778,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T04:00:00+00:00,cdz5,23.99777777,23.99111108,24,24.93861088,24.90999966,24.96333319,60,0,0.9408331076,0.5644998646,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T04:00:00+00:00,cdz6,23.75611102,23.70000076,23.79999924,24.67222288,24.6233338,24.69666742,60,0,0.9161118613,0.5496671168,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T05:00:00+00:00,cdz1,24.2408331,24.18888834,24.29999924,24.44277756,24.38111066,24.50222223,60,0,0.2019444572,0.1211666743,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T05:00:00+00:00,cdz2,22.50611128,22.18333282,22.68000058,25.05472243,24.99111108,25.10000038,60,2.083333333,2.548611148,1.529166689,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T05:00:00+00:00,cdz3,18.06694428,17.83666632,18.40777781,24.15805609,24.115556,24.18888936,60,0,6.091111819,3.654667091,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T05:00:00+00:00,cdz4,18.36472239,18.08333365,18.82111085,25.97666658,25.81999931,26.10000038,60.02777778,42.89166667,7.611944183,4.569365892,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T05:00:00+00:00,cdz5,24.07722252,24.01888896,24.13222273,25.12027789,24.98777773,25.25666656,60,0,1.04305537,0.6258332221,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T05:00:00+00:00,cdz6,23.84194384,23.79999924,23.94111089,24.75944448,24.71000061,24.83111047,60,0,0.917500639,0.5505003834,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T06:00:00+00:00,cdz1,24.1644442,24.13111098,24.18111085,24.32944379,24.31111039,24.35444389,60,0,0.1649995963,0.09899975777,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T06:00:00+00:00,cdz2,22.16249985,22.01111101,22.45444427,25.08194476,25.04444461,25.10777819,60,5.519444444,2.919444911,1.751666946,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T06:00:00+00:00,cdz3,17.66055532,17.32555523,17.86333294,24.03972237,24.00333335,24.07000027,60,0,6.379167053,3.827500232,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T06:00:00+00:00,cdz4,18.07916671,18.03222235,18.17999978,26.21666686,26.13333384,26.29888814,61.74722222,48.37777778,8.137500143,5.024737333,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T06:00:00+00:00,cdz5,24.13194495,24.10000038,24.19444519,25.25194441,25.22111155,25.29555486,60,0,1.119999467,0.6719996802,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T06:00:00+00:00,cdz6,23.94194422,23.89999962,23.99777777,24.83388826,24.79999924,24.88555512,60,0,0.8919440322,0.5351664193,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T07:00:00+00:00,cdz1,24.16833329,24.02777776,24.3844443,24.65805522,24.30666601,24.95555539,60,0,0.4897219234,0.293833154,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T07:00:00+00:00,cdz2,20.67722226,19.50333341,22.03444443,25.40166702,25.08555588,25.64222276,60,20.96666667,4.724444766,2.834666859,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T07:00:00+00:00,cdz3,16.32138875,15.53444455,17.33999954,24.44611123,24.07555584,24.75111116,60,0,8.124722481,4.874833488,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T07:00:00+00:00,cdz4,16.81749995,15.67111103,17.96111096,26.6166662,26.30888816,26.84666608,84.70833333,74.59166667,9.799166242,8.450997637,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T07:00:00+00:00,cdz5,20.79888913,18.02111119,24.10666707,26.15250014,25.25111109,26.6522228,73.98055556,47.08333333,5.353611003,4.176536358,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T07:00:00+00:00,cdz6,21.85388871,19.89999994,23.90999966,25.65861089,24.78222177,26.20777749,64.48888889,23.54166667,3.804722182,2.469871516,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T08:00:00+00:00,cdz1,23.9308331,23.91555523,23.94666646,24.78500024,24.70000076,24.93888866,60,0,0.8541671435,0.5125002861,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T08:00:00+00:00,cdz2,19.18972236,18.77777782,19.60555596,25.56722215,25.42555527,25.77888891,60,28.83055556,6.377499787,3.826499872,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T08:00:00+00:00,cdz3,16.14111135,15.5922223,16.61111153,24.5299998,24.34555501,24.82777782,60,0,8.388888446,5.033333068,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T08:00:00+00:00,cdz4,16.90527768,16.00666679,17.32333279,26.87722254,26.66000053,27.42222195,92.75,81.98333333,9.971944859,9.288320752,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T08:00:00+00:00,cdz5,21.76138933,18.61222265,23.19888965,25.81694451,25.49111108,26.67888936,68.17777778,39.86111111,4.055555185,2.995301629,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T08:00:00+00:00,cdz6,23.0541663,20.32666601,24.37777731,25.3119447,25.08333338,25.73444475,60,6.666666667,2.257778401,1.354667041,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T09:00:00+00:00,cdz1,24.00472208,23.94333312,24.09555554,24.78249994,24.68888929,24.9277775,60,0,0.7777778625,0.4666667175,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T09:00:00+00:00,cdz2,19.61333357,19.3644445,19.77111149,25.39305515,25.35999947,25.46444431,60,26.53055556,5.779721578,3.467832947,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T09:00:00+00:00,cdz3,16.50111153,16.41888934,16.62888938,24.35388841,24.29777705,24.40777743,60,0,7.852776872,4.711666123,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T09:00:00+00:00,cdz4,17.31166647,17.28666621,17.35444389,26.68861167,26.66222284,26.70000076,89.23611111,74.62222222,9.376945199,8.367774949,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T09:00:00+00:00,cdz5,23.27194458,23.20000076,23.37666632,25.58805571,25.50444446,25.72111128,60,25,2.31611113,1.389666678,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T09:00:00+00:00,cdz6,24.44722202,24.38888847,24.52000008,25.35472193,25.27444407,25.48333327,60,0.625,0.9074999068,0.5444999441,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T10:00:00+00:00,cdz1,24.11527816,24.10111126,24.15333392,25.00666669,24.97222212,25.03888904,60,0,0.8913885329,0.5348331197,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T10:00:00+00:00,cdz2,19.65916677,19.38444443,19.83222177,25.58083355,25.52222231,25.61222229,60.04722222,26.43055556,5.921666781,3.555940964,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T10:00:00+00:00,cdz3,16.51194484,16.3488892,16.63333384,24.60472262,24.56000023,24.64222276,60,0,8.092777782,4.855666669,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T10:00:00+00:00,cdz4,15.74999997,15.5988889,16.00444448,26.67750062,26.665556,26.70000076,88.04722222,72.10555556,10.92750065,9.617411371,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T10:00:00+00:00,cdz5,22.60222241,22.52444454,22.75777796,25.6961117,25.67222288,25.73555582,60,49.79166667,3.093889289,1.856333574,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T10:00:00+00:00,cdz6,24.48138882,24.39999962,24.55333354,25.43638864,25.39222181,25.5088889,60,0,0.954999823,0.5729998938,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T11:00:00+00:00,cdz1,24.11388934,24.02111128,24.15333392,25.05555577,24.97444435,25.10666707,60,0,0.9416664229,0.5649998538,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T11:00:00+00:00,cdz2,19.74694448,19.28111117,19.98777773,25.54611129,25.51222227,25.59000034,60,26.28333333,5.799166812,3.479500087,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T11:00:00+00:00,cdz3,16.69611147,16.65333373,16.73222245,24.69916725,24.67666734,24.72444483,60,0,8.003055774,4.801833464,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T11:00:00+00:00,cdz4,15.73555553,15.69444439,15.76888885,26.67916735,26.66111173,26.68555626,84.77222222,66.9,10.94361182,9.277093194,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T11:00:00+00:00,cdz5,22.5525002,22.53111123,22.57111138,25.67444511,25.65444503,25.68777849,60,50,3.12194491,1.873166946,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T11:00:00+00:00,cdz6,24.45249982,24.39999962,24.47777769,25.40361074,25.3988885,25.40777743,60,0.4861111111,0.9511109246,0.5706665548,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T12:00:00+00:00,cdz1,24.10666702,24.05222242,24.14111142,24.99749997,24.90777743,25.0855558,60,0,0.890832954,0.5344997724,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T12:00:00+00:00,cdz2,19.77111088,19.4566665,19.92333304,25.54305569,25.51777785,25.60222251,60,26.53888889,5.771944809,3.463166885,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T12:00:00+00:00,cdz3,16.67666671,16.50555522,16.76444433,24.74527811,24.66222284,24.86777782,60,0,8.068611405,4.841166843,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T12:00:00+00:00,cdz4,15.77055565,15.7177779,15.86888912,26.66111162,26.64555611,26.6755558,86.02777778,70.94166667,10.89055597,9.366867756,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T12:00:00+00:00,cdz5,22.30694469,21.42000003,22.63000026,25.74888933,25.65777838,25.90111112,60.69444444,50,3.441944642,2.095573698,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T12:00:00+00:00,cdz6,24.2061111,23.2955555,24.52888891,25.49833314,25.42555527,25.63444449,60,2.361111111,1.292222039,0.7753332233,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T13:00:00+00:00,cdz1,23.88750016,23.37777778,24.17777846,25.08472255,25.06222246,25.1088893,60,0,1.197222381,0.7183334287,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T13:00:00+00:00,cdz2,19.17555556,18.57444443,19.88888851,25.69694477,25.57000012,25.97000025,62.76666667,32.83888889,6.521389214,4.117348659,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T13:00:00+00:00,cdz3,16.45222197,16.16555551,16.74333339,24.86166662,24.72444483,24.96333319,60,1.666666667,8.40944465,5.04566679,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T13:00:00+00:00,cdz4,15.70055565,15.66555575,15.74888893,26.63638936,26.60777819,26.67444492,91.57222222,79.28888889,10.93583372,10.01582226,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T13:00:00+00:00,cdz5,22.6811117,22.66000061,22.71777825,25.74305571,25.70000076,25.78444413,60,50,3.061944013,1.837166408,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T13:00:00+00:00,cdz6,24.66666724,24.59333369,24.70888945,25.49027774,25.43777754,25.53111123,60,0,0.8236104965,0.4941662979,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T14:00:00+00:00,cdz1,23.93565226,23.89777739,23.99888888,25.12427049,25.05111131,25.17000063,60,0,1.18861823,0.7131709379,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T14:00:00+00:00,cdz2,19.28189928,19,19.77111117,25.62892168,25.57333361,25.69777853,60,28.80962532,6.3470224,3.80821344,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T14:00:00+00:00,cdz3,16.79988331,16.75555549,16.83953429,24.72428974,24.69777853,24.73888906,60,0,7.924406436,4.754643861,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T14:00:00+00:00,cdz4,15.78536808,15.7066665,15.85813938,26.63772016,26.6011115,26.66976809,82.1244186,66.00652455,10.85235208,8.911721969,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T14:00:00+00:00,cdz5,22.65804969,22.6011115,22.68222287,25.71198374,25.69333405,25.73888906,60,50,3.053934049,1.832360429,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T14:00:00+00:00,cdz6,24.57496153,24.5,24.60333373,25.47205416,25.43555531,25.5,60,0,0.8970926307,0.5382555784,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T15:00:00+00:00,cdz1,23.94916654,23.90222212,23.98333327,24.87305508,24.84888831,24.91444412,60,0,0.9238885403,0.5543331242,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T15:00:00+00:00,cdz2,19.61583343,19.27333361,19.78777743,25.58611144,25.56333357,25.60777819,60,26.73888889,5.970278014,3.582166808,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T15:00:00+00:00,cdz3,16.78999967,16.74777749,16.83555503,24.64666723,24.59777815,24.68555626,60,0,7.856667561,4.714000537,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T15:00:00+00:00,cdz4,15.61361119,15.53444457,15.69222208,26.56666692,26.53666681,26.59777815,78.64444444,64.36944444,10.95305573,8.613718352,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T15:00:00+00:00,cdz5,22.56750026,22.52666677,22.59222257,25.68250069,25.66000061,25.69666742,60,50,3.115000428,1.869000257,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T15:00:00+00:00,cdz6,24.5,24.5,24.5,25.40722187,25.39999962,25.41555523,60,0,0.9072218683,0.544333121,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T16:00:00+00:00,cdz1,23.95916659,23.91555553,23.99444442,24.84888835,24.8299995,24.8699995,60,0,0.8897217645,0.5338330587,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T16:00:00+00:00,cdz2,19.62861115,19.36444416,19.77222222,25.57500029,25.53777792,25.59666704,60,26.56111111,5.94638914,3.567833484,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T16:00:00+00:00,cdz3,16.78166631,16.75111071,16.81666622,24.64500055,24.59888927,24.69888965,60,0,7.863334248,4.718000549,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T16:00:00+00:00,cdz4,15.48000003,15.3844443,15.58000031,26.54833352,26.51111115,26.58444477,77.66111111,63.79444444,11.06833348,8.595341226,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T16:00:00+00:00,cdz5,22.55416687,22.52666677,22.57777807,25.68833405,25.67111176,25.69888965,60,50,3.134167178,1.880500307,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T16:00:00+00:00,cdz6,24.5,24.5,24.5,25.42305526,25.40999966,25.45111092,60,0,0.923055262,0.5538331572,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
