timestamp_hour_utc,ac_unit,supply_air_temp_c_mean,supply_air_temp_c_min,supply_air_temp_c_max,return_air_temp_c_mean,return_air_temp_c_min,return_air_temp_c_max,fan_speed_pct_mean,compressor_utilization_pct_mean,ac_delta_t_c_mean,cooling_strength_proxy_mean,samples_15min,expected_samples_15min,data_coverage,evidence
2022-07-21T17:00:00+00:00,cdz1,23.90416639,23.84444421,23.95222204,24.88527734,24.8411105,24.95999985,60,0,0.981110949,0.5886665694,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T17:00:00+00:00,cdz2,19.48972246,19.26888896,19.71333362,25.58611135,25.56111134,25.63000016,60,27.04166667,6.096388896,3.657833338,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T17:00:00+00:00,cdz3,16.69722248,16.6400003,16.74999992,24.63805597,24.60333373,24.67777843,60,0,7.940833489,4.764500093,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T17:00:00+00:00,cdz4,15.33333327,15.24333338,15.43444429,26.54972241,26.52777788,26.57888919,77.68611111,63.8,11.21638914,8.713691831,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T17:00:00+00:00,cdz5,22.51027782,22.49666665,22.52444454,25.67027831,25.64333388,25.6955563,60,50,3.160000488,1.896000293,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T17:00:00+00:00,cdz6,24.4961111,24.48888885,24.5,25.40749965,25.39999962,25.41777746,60,0,0.9113885509,0.5468331305,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T18:00:00+00:00,cdz1,23.92361089,23.86666639,24,25.04777796,25.02000008,25.06444469,60,0,1.124167071,0.6745002429,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T18:00:00+00:00,cdz2,18.90166661,18.56222218,19.35777772,25.66750064,25.63444496,25.68666738,60,30.00833333,6.765834024,4.059500415,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T18:00:00+00:00,cdz3,16.61722267,16.5933338,16.64000053,24.66555614,24.65111152,24.69333407,60,0,8.048333465,4.829000079,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T18:00:00+00:00,cdz4,15.03361129,14.81444455,15.24666673,26.47416657,26.41444412,26.53333346,74.06666667,62.69722222,11.44055528,8.471243317,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T18:00:00+00:00,cdz5,22.42361082,22.4055552,22.46888877,25.61500044,25.60555596,25.63333384,60,50,3.191389619,1.914833771,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T18:00:00+00:00,cdz6,24.413333,24.39999962,24.45333316,25.35666612,25.33999939,25.3699995,60,0.06944444444,0.9433331172,0.5659998703,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T19:00:00+00:00,cdz1,23.81749948,23.74666636,23.89222181,25.03194457,24.99666665,25.06111134,60,0,1.214445082,0.7286670494,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T19:00:00+00:00,cdz2,18.66444462,18.45222242,19.01333332,25.67888952,25.65111169,25.70222295,60,30.54722222,7.014444902,4.208666941,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T19:00:00+00:00,cdz3,16.72666675,16.70888886,16.7622221,24.70250039,24.64333388,24.74222234,60,0,7.975833633,4.78550018,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T19:00:00+00:00,cdz4,16.51361113,16.06555551,16.71111122,26.44111089,26.40777743,26.46111096,72.59166667,62.43333333,9.927499755,7.203327693,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T19:00:00+00:00,cdz5,23.42916654,23.25111073,23.5,25.75833307,25.65333392,25.8188882,60,25.20833333,2.329166534,1.397499921,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T19:00:00+00:00,cdz6,24.6233338,24.47333323,24.70000076,25.53777792,25.42666639,25.59333369,60,0.5555555556,0.9144441181,0.5486664708,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T20:00:00+00:00,cdz1,23.74416663,23.71333341,23.79555486,25.00833337,24.98333327,25.03666681,60,0,1.264166731,0.7585000388,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T20:00:00+00:00,cdz2,18.52138908,18.31666671,18.7711114,25.69138949,25.65333392,25.72444483,60,31.1,7.170000405,4.302000243,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T20:00:00+00:00,cdz3,16.7691665,16.72555572,16.82555514,24.61750045,24.52777788,24.68000069,60,0,7.848333952,4.709000371,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T20:00:00+00:00,cdz4,16.58416668,16.39222181,16.7277778,26.4291664,26.39999962,26.46555542,71.85555556,62.43333333,9.844999716,7.073215443,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T20:00:00+00:00,cdz5,23.49861111,23.49333331,23.50111112,25.83249939,25.79444377,25.87111062,60,25,2.333888282,1.400332969,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T20:00:00+00:00,cdz6,24.70000076,24.70000076,24.70000076,25.59888927,25.58777811,25.60666707,60,0,0.8988885032,0.5393331019,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T21:00:00+00:00,cdz1,23.6891672,23.63222245,23.71333389,25.04388906,25.02666677,25.07888919,60,0,1.354721853,0.8128331121,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T21:00:00+00:00,cdz2,18.3308334,17.9011112,18.54444461,25.72000046,25.70000076,25.75333328,60,32.38055556,7.389167054,4.433500233,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T21:00:00+00:00,cdz3,16.73777775,16.67777776,16.77111096,24.56527803,24.48222215,24.60555596,60,0,7.827500274,4.696500165,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T21:00:00+00:00,cdz4,16.39472186,16.3355552,16.44444411,26.38694402,26.37111062,26.3988885,70.17222222,62.38611111,9.992222161,7.011437272,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T21:00:00+00:00,cdz5,23.48833329,23.47333323,23.49555554,25.80805495,25.77777735,25.82888824,60,25,2.319721656,1.391832994,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T21:00:00+00:00,cdz6,24.70055631,24.70000076,24.70222295,25.58777811,25.57888919,25.60000038,60,0,0.8872218026,0.5323330816,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T22:00:00+00:00,cdz1,23.5944448,23.56111134,23.63555607,24.9658332,24.9277775,24.99333331,60,0,1.371388398,0.822833039,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T22:00:00+00:00,cdz2,17.92805558,17.74111152,18.10666656,25.75777766,25.71444499,25.7877772,60,33.83611111,7.829722076,4.697833246,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T22:00:00+00:00,cdz3,16.79499978,16.75888894,16.81888843,24.47388879,24.44555535,24.51000004,60,0,7.67888901,4.607333406,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T22:00:00+00:00,cdz4,16.25527781,16.17000035,16.33444424,26.338055,26.28666611,26.38111066,68.29722222,62.37222222,10.08277719,6.886015803,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T22:00:00+00:00,cdz5,23.49499998,23.48777773,23.5,25.81527707,25.79999924,25.82666601,60,25,2.320277092,1.392166255,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T22:00:00+00:00,cdz6,24.70000076,24.70000076,24.70000076,25.59805593,25.59666704,25.60000038,60,0,0.8980551667,0.5388331,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T23:00:00+00:00,cdz1,23.65888939,23.59555592,23.71666709,24.85944391,24.8333327,24.89222181,60,0,1.200554514,0.7203327084,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T23:00:00+00:00,cdz2,18.38305522,18.08999969,18.74333333,25.68027845,25.65000057,25.70000074,60,30.65277778,7.297223239,4.378333944,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T23:00:00+00:00,cdz3,16.76833329,16.74555543,16.79555537,24.47472213,24.44111089,24.50444446,60,0,7.706388834,4.6238333,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T23:00:00+00:00,cdz4,16.23694447,16.18444458,16.27777752,26.33666608,26.29888825,26.3622217,68.45277778,62.39722222,10.09972161,6.913445721,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T23:00:00+00:00,cdz5,23.49777777,23.49111108,23.5,25.84444385,25.82555489,25.86888839,60,25,2.346666082,1.407999649,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-21T23:00:00+00:00,cdz6,24.70111186,24.70000076,24.70333405,25.59861149,25.586667,25.60444484,60,0,0.8974996302,0.5384997781,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T00:00:00+00:00,cdz1,23.61888922,23.55888911,23.66000027,24.69833356,24.59222257,24.83333287,60,0,1.07944434,0.6476666037,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T00:00:00+00:00,cdz2,18.32166671,17.94555571,18.60222236,25.66694473,25.55000019,25.75222219,60,30.50277778,7.345278019,4.407166812,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T00:00:00+00:00,cdz3,16.86638869,16.78666634,16.94444444,24.38361068,24.34444389,24.42888862,60,0,7.517221986,4.510333192,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T00:00:00+00:00,cdz4,16.07083361,15.91555539,16.14555607,26.28666621,26.23555578,26.30999928,66.125,62.03333333,10.2158326,6.754462499,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T00:00:00+00:00,cdz5,23.45361093,23.39666627,23.49666665,25.79916615,25.75222219,25.83444381,60,25,2.345555221,1.407333132,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T00:00:00+00:00,cdz6,24.66972287,24.59666704,24.70000076,25.54972241,25.48999996,25.59333369,60,0,0.8799995422,0.5279997253,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T01:00:00+00:00,cdz1,23.70472262,23.67888919,23.73444468,24.69444486,24.6088893,24.73888906,60,0,0.9897222413,0.5938333448,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T01:00:00+00:00,cdz2,18.85611115,18.63777786,19.07888919,25.60000038,25.53666681,25.64111165,60,27.28055556,6.743889231,4.046333539,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T01:00:00+00:00,cdz3,17.04916657,16.85111095,17.19777764,24.37333285,24.33555493,24.39555516,60,0,7.324166277,4.394499766,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T01:00:00+00:00,cdz4,15.93222212,15.86444434,15.96333321,26.24666672,26.21555608,26.26333313,64.08611111,61.35555556,10.3144446,6.609876514,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T01:00:00+00:00,cdz5,23.38722179,23.34999943,23.40111073,25.75027777,25.70888952,25.76999969,60,25,2.363055982,1.417833589,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T01:00:00+00:00,cdz6,24.58638922,24.50777781,24.64666723,25.48611106,25.43777754,25.50444446,60,0,0.8997218397,0.5398331038,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T02:00:00+00:00,cdz1,23.73065263,23.70666709,23.76111094,24.78027741,24.73777796,24.81222159,60,0,1.049624778,0.6297748671,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T02:00:00+00:00,cdz2,18.93603362,18.80888882,19.01444471,25.6052911,25.6011115,25.61111153,60,26.98843669,6.669257476,4.001554486,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T02:00:00+00:00,cdz3,16.98602695,16.90666642,17.03333329,24.37310675,24.35465061,24.3988885,60,0,7.387079803,4.432247882,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T02:00:00+00:00,cdz4,15.96914082,15.87222216,16.01888896,26.27580064,26.25,26.29999924,65.08830749,61.95678295,10.30665982,6.708220335,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T02:00:00+00:00,cdz5,23.40111073,23.39999962,23.40222185,25.76445068,25.72558177,25.78999939,60,25,2.36333995,1.41800397,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T02:00:00+00:00,cdz6,24.63003926,24.60348877,24.65111169,25.50105944,25.49534882,25.50444446,60,0,0.8710201798,0.5226121079,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T03:00:00+00:00,cdz1,23.68611181,23.65000057,23.70333405,24.74111116,24.71444478,24.7677774,60,0,1.054999352,0.6329996109,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T03:00:00+00:00,cdz2,18.90555561,18.6066665,19.13888925,25.58305587,25.53444458,25.61000042,60,26.29444444,6.677500264,4.006500158,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T03:00:00+00:00,cdz3,17.15972213,17.0533332,17.27777769,24.32333266,24.3044437,24.35333277,60,0,7.163610538,4.298166323,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T03:00:00+00:00,cdz4,15.82194439,15.71111113,15.86666649,26.22250037,26.1900007,26.24666672,62.69166667,60.95555556,10.40055598,6.520140573,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T03:00:00+00:00,cdz5,23.40249963,23.39999962,23.4055552,25.78083287,25.76444422,25.79999924,60,25,2.37833324,1.426999944,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T03:00:00+00:00,cdz6,24.6536117,24.60666707,24.6811118,25.51388894,25.50222223,25.52555565,60,0,0.8602772448,0.5161663469,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T04:00:00+00:00,cdz1,23.85277765,23.64222257,23.94999981,24.70888943,24.68555626,24.72888917,60,0,0.8561117808,0.5136670685,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T04:00:00+00:00,cdz2,20.10888862,18.79222236,20.73111081,25.37138841,25.33222158,25.39111076,60,20.20833333,5.262499793,3.157499876,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T04:00:00+00:00,cdz3,17.06638877,16.79888882,17.25999983,24.3886108,24.27666628,24.47444435,60,0,7.322222031,4.393333219,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T04:00:00+00:00,cdz4,15.8694444,15.76111108,15.9833332,26.24527785,26.20333405,26.27333298,64.1,61.33888889,10.37583345,6.649649174,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T04:00:00+00:00,cdz5,23.40111073,23.39999962,23.40222185,25.78833275,25.76666641,25.79999924,60,25,2.387222015,1.432333209,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T04:00:00+00:00,cdz6,24.61472266,24.60000038,24.64555611,25.49499998,25.4855555,25.50222223,60,0,0.8802773211,0.5281663926,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T05:00:00+00:00,cdz1,23.87138863,23.79222204,23.96444431,24.80111065,24.74111116,24.84444385,60,0,0.929722023,0.5578332138,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T05:00:00+00:00,cdz2,19.36999974,19.28555527,19.53111102,25.50694447,25.442222,25.56888915,60,25.80277778,6.136944734,3.68216684,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T05:00:00+00:00,cdz3,16.79666659,16.70555553,16.93111102,24.42416638,24.39999962,24.43444419,60,0,7.627499792,4.576499875,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T05:00:00+00:00,cdz4,16.3736111,15.98222221,16.8966664,26.40583303,26.2877772,26.54666684,71.28611111,62.63333333,10.03222193,7.140197744,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T05:00:00+00:00,cdz5,23.45166648,23.41555523,23.49555554,25.7999993,25.7877772,25.80666593,60,25,2.348332813,1.408999688,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T05:00:00+00:00,cdz6,24.69972298,24.69888965,24.70000076,25.52638899,25.50111112,25.56222246,60,0,0.8266660055,0.4959996033,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T06:00:00+00:00,cdz1,23.98583328,23.92222193,24.02000008,24.94777767,24.85333307,25.028889,60,0,0.9619443893,0.5771666336,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T06:00:00+00:00,cdz2,18.88277766,18.57111111,19.1966664,25.60500006,25.46222204,25.68888899,60,29.15277778,6.722222402,4.033333441,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T06:00:00+00:00,cdz3,16.4922224,16.23444468,16.72222233,24.68527781,24.48444409,24.85000008,60,2.291666667,8.19305541,4.915833246,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T06:00:00+00:00,cdz4,16.68361109,15.68888888,17.29111087,26.65055581,26.607778,26.68444462,85.47777778,71.15277778,9.966944721,8.5395465,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T06:00:00+00:00,cdz5,23.1808333,22.62444464,23.49111108,25.78111099,25.74888884,25.83888827,60,32.84722222,2.600277694,1.560166616,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T06:00:00+00:00,cdz6,24.69833383,24.66777842,24.72444481,25.49777777,25.46111096,25.56777804,60,0,0.799443939,0.4796663634,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T07:00:00+00:00,cdz1,24.01694462,23.96888907,24.05000019,24.74611106,24.51777785,24.99333331,60,0,0.7291664441,0.4374998665,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T07:00:00+00:00,cdz2,19.40472233,18.87888904,19.94777775,25.48444448,25.31111079,25.66555602,60,27.03611111,6.079722155,3.647833293,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T07:00:00+00:00,cdz3,16.51638911,16.38555573,16.59000034,24.65277779,24.43333342,24.83888887,60,0,8.136388683,4.88183321,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T07:00:00+00:00,cdz4,16.93277783,16.7577777,17.28444441,26.63416698,26.59888927,26.68777794,85.625,71.76111111,9.701389149,8.304852776,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T07:00:00+00:00,cdz5,23.2238891,23.08000056,23.46555542,25.63944429,25.45999983,25.78555546,60,29.58333333,2.415555196,1.449333118,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T07:00:00+00:00,cdz6,24.56861126,24.3988885,24.7111117,25.32111116,25.11222248,25.48222215,60,0,0.7524999036,0.4514999421,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T08:00:00+00:00,cdz1,24.13138931,24.09777781,24.17777846,24.3874996,24.31777708,24.47333323,60,0,0.256110292,0.1536661752,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T08:00:00+00:00,cdz2,21.12750008,20.53555546,21.59000034,25.27666657,25.1822226,25.37777744,60.00277778,16.16944444,4.149166494,2.489634403,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T08:00:00+00:00,cdz3,16.56916702,16.49000009,16.61222265,24.17611144,24.09888927,24.27888919,60,0,7.606944423,4.564166654,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T08:00:00+00:00,cdz4,16.91722227,16.78111108,17.11555587,26.54777792,26.51333338,26.57000027,78.68333333,65.06388889,9.630555651,7.574483899,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T08:00:00+00:00,cdz5,23.08638908,23.02111115,23.18777813,25.41388858,25.37444394,25.4522221,60,26.18055556,2.327499496,1.396499697,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T08:00:00+00:00,cdz6,24.29222217,24.16777814,24.42999973,25.04722214,24.98888857,25.13111134,60,0,0.7549999714,0.4529999828,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T09:00:00+00:00,cdz1,24.13138941,24.09111154,24.1588895,24.44583315,24.40888865,24.52555565,60,0,0.3144437419,0.1886662451,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T09:00:00+00:00,cdz2,21.4511115,21.22222271,21.57777816,25.1961116,25.17000039,25.22111155,60,13.81944444,3.745000103,2.247000062,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T09:00:00+00:00,cdz3,16.6111115,16.52444473,16.71333383,24.09027812,24.04000015,24.1300005,60,0,7.479166624,4.487499975,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T09:00:00+00:00,cdz4,17.41222201,16.82555521,18.48666653,26.51277783,26.47999992,26.53000011,76.05,63.06388889,9.100555812,6.923046491,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T09:00:00+00:00,cdz5,23.38944452,22.96666654,24.20444482,25.28027763,25.20555619,25.355555,60,17.01388889,1.890833113,1.134499868,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T09:00:00+00:00,cdz6,24.17666708,24.13555607,24.26444452,24.92972195,24.8766662,25.02777788,60,0,0.7530548784,0.4518329271,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T10:00:00+00:00,cdz1,24.34472234,24.10000038,24.51222227,24.37499984,24.26444422,24.46444431,60,0,0.1038887236,0.06233323415,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T10:00:00+00:00,cdz2,22.73861112,21.58222254,23.46222208,25.07194472,25.00333335,25.17888957,60,4.166666667,2.333333604,1.400000162,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T10:00:00+00:00,cdz3,17.01916667,16.686667,17.25333309,24.02027786,23.91111077,24.08222254,60,0,7.00111119,4.200666714,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T10:00:00+00:00,cdz4,17.22472224,16.38777735,17.74333333,26.23972231,26.1955562,26.30888818,64.25555556,61.25,9.015000068,5.805403125,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T10:00:00+00:00,cdz5,23.77444417,22.90444408,24.29666595,25.23611132,25.20222295,25.28333282,60,8.194444444,1.461667156,0.8770002937,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T10:00:00+00:00,cdz6,24.08861145,24.03333346,24.17333399,24.9055552,24.82999935,24.99222219,60,0,0.8169437461,0.4901662477,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T11:00:00+00:00,cdz1,24.40500011,24.23666662,24.57444473,24.25250015,24.18000039,24.37222173,60,0,0.03388877975,0.02033326785,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T11:00:00+00:00,cdz2,22.10499991,20.88333338,23.10888865,25.1172226,25.09111146,25.16555608,60,8.591666667,3.012222682,1.807333609,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T11:00:00+00:00,cdz3,17.23888877,17.16555538,17.29666648,24.0486113,24.01555561,24.07777807,60,0,6.809722524,4.085833515,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T11:00:00+00:00,cdz4,17.76361114,17.74999998,17.79222219,26.22416697,26.21000029,26.23000031,62.58611111,60.66944444,8.460555834,5.29509181,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T11:00:00+00:00,cdz5,24.38944402,24.35888835,24.39999962,25.32722159,25.3111105,25.35444389,60,0,0.9377775669,0.5626665401,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T11:00:00+00:00,cdz6,24.22833359,24.20111156,24.25888875,25.04361128,25.02111119,25.06111134,60,0,0.8152776877,0.4891666126,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T12:00:00+00:00,cdz1,24.34138881,24.2955559,24.46555566,24.2908331,24.23555563,24.35333277,60,0,0.02333314154,0.01399988492,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T12:00:00+00:00,cdz2,21.85527792,21.2111117,22.94333293,25.10555596,25.08555588,25.12888938,60,9.352777778,3.250278038,1.950166823,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T12:00:00+00:00,cdz3,17.20361103,17.15333328,17.25333324,24.15083372,24.11444488,24.18777782,60,0,6.947222694,4.168333616,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T12:00:00+00:00,cdz4,17.73555557,17.6744446,17.78444419,26.23555578,26.22555593,26.24888891,63.1,61.04444444,8.500000201,5.36354451,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T12:00:00+00:00,cdz5,24.36749949,24.32777712,24.39555516,25.29333275,25.26333315,25.30666597,60,0,0.925833257,0.5554999542,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T12:00:00+00:00,cdz6,24.17722283,24.1300005,24.21333389,25.00861114,24.97888881,25.03666681,60,0,0.8313883093,0.4988329856,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T13:00:00+00:00,cdz1,24.26472249,24.11111153,24.5,24.13361156,24.09000034,24.1666673,60,0,0.0005555364821,0.0003333218892,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T13:00:00+00:00,cdz2,22.21472225,21.40444467,23.40666631,25.06083357,24.99111108,25.11444488,60,7.213888889,2.846111314,1.707666788,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T13:00:00+00:00,cdz3,17.30972182,17.14444411,17.39999962,24.0669447,23.95888873,24.16222284,60,0,6.75722288,4.054333728,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T13:00:00+00:00,cdz4,17.65527825,17.6211114,17.67333389,26.1686117,26.13444496,26.21111168,61.48333333,60.16944444,8.513333448,5.234657695,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T13:00:00+00:00,cdz5,24.30027703,24.29666595,24.3044437,25.25083332,25.20888952,25.28444392,60,0,0.9505562888,0.5703337733,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T13:00:00+00:00,cdz6,24.10000038,24.10000038,24.10000038,24.94972203,24.91888858,24.99444442,60,0,0.849721649,0.5098329894,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T14:00:00+00:00,cdz1,19.97805538,17.5377775,21.83666651,25.47777785,25.06444467,26.0944448,60,28.26388889,5.499722465,3.299833479,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T14:00:00+00:00,cdz2,18.33694454,16.47777769,20.11666669,25.86888863,25.46333292,26.29333269,62.14166667,38.04166667,7.531944089,4.696048299,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T14:00:00+00:00,cdz3,15.49777773,14.78777767,16.14555539,25.23388901,24.8866667,25.68888961,60,17.58611111,9.736111286,5.841666772,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T14:00:00+00:00,cdz4,16.55722227,16.01555568,17.20888903,27.12611114,26.68111142,27.70666669,97.76666667,95.61944444,10.56888887,10.35625393,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T14:00:00+00:00,cdz5,21.96111117,20.03222235,23.11111122,26.47722224,26.01888896,27.08111142,79.36666667,68.47222222,4.516111072,3.619465814,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T14:00:00+00:00,cdz6,23.76722222,21.84555564,25.31666665,26.1080556,25.66777785,26.59666661,67.19166667,12.63888889,2.340833373,1.547669192,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T15:00:00+00:00,cdz1,24.20861133,24.115556,24.28555552,24.78472207,24.60444463,24.90444408,60,0,0.5761107392,0.3456664435,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T15:00:00+00:00,cdz2,20.05722219,19.50222229,20.77888906,25.48250016,25.27555561,25.6088893,60,24.56111111,5.425277975,3.255166785,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T15:00:00+00:00,cdz3,16.71027776,16.62222235,16.87222176,24.60888925,24.5333334,24.66666715,60,0,7.898611493,4.739166896,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T15:00:00+00:00,cdz4,16.48638888,15.82222207,17.51000008,26.63583384,26.57888919,26.65555615,84.89722222,69.58055556,10.14944496,8.622073154,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T15:00:00+00:00,cdz5,22.97972234,22.58111142,23.51222227,25.80638865,25.6844446,25.92222193,60,40.90277778,2.826666318,1.695999791,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T15:00:00+00:00,cdz6,24.58694465,24.52777788,24.66111173,25.47472213,25.3988885,25.56111134,60,0,0.8877774768,0.5326664861,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T16:00:00+00:00,cdz1,24.03361128,24.00111128,24.10555596,24.56805552,24.39333293,24.77444433,60,0,0.5344442421,0.3206665452,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T16:00:00+00:00,cdz2,19.81166675,19.67222176,20.14333356,25.42305541,25.27444416,25.58111142,60,24.17777778,5.611388652,3.366833191,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T16:00:00+00:00,cdz3,16.72611132,16.69888929,16.75555558,24.3583332,24.17111147,24.55000019,60,0,7.632221874,4.579333124,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T16:00:00+00:00,cdz4,16.14250005,15.56333347,16.58555584,26.40111095,26.24888878,26.53444458,72.13611111,62.49166667,10.2586109,7.412582995,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T16:00:00+00:00,cdz5,22.96527786,22.47888881,23.26666641,25.57111138,25.43222196,25.68555626,60,32.56944444,2.605833525,1.563500115,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T16:00:00+00:00,cdz6,24.34472189,24.23777782,24.42666639,25.2211111,25.09333369,25.30999932,60,0,0.8763892121,0.5258335272,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T17:00:00+00:00,cdz1,24.27694419,24.2166665,24.39999962,24.01055546,23.93222196,24.10333371,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T17:00:00+00:00,cdz2,22.33888913,21.87777803,23.18000069,25.07888904,25.02999984,25.13000018,60,5.036111111,2.739999914,1.643999949,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T17:00:00+00:00,cdz3,17.67361111,17.46444454,17.76333326,24.15166689,24.01888896,24.39666676,60,0,6.478055779,3.886833467,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T17:00:00+00:00,cdz4,17.75666673,17.21777765,18.26222227,26.04611124,26.02000008,26.11222254,60.30833333,46.22777778,8.289444505,5.000810129,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T17:00:00+00:00,cdz5,23.86750043,23.53111138,24.20000076,25.22638908,25.13888891,25.31666665,60,6.736111111,1.358888647,0.8153331884,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T17:00:00+00:00,cdz6,24.05500016,23.98888885,24.1444448,24.90361098,24.79888914,25.00333328,60,0,0.8486108197,0.5091664918,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T18:00:00+00:00,cdz1,24.21472204,24.12000012,24.28555512,24.12888872,23.96888877,24.29999924,60,0,0.0449997796,0.02699986776,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T18:00:00+00:00,cdz2,21.87722232,20.91555547,22.55888924,25.06611136,25.01888896,25.12666715,60,8.152777778,3.188889043,1.913333426,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T18:00:00+00:00,cdz3,17.698889,17.59333365,17.7866664,24.35277789,24.24555575,24.52555565,60,0,6.653888893,3.992333336,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T18:00:00+00:00,cdz4,17.46055571,16.49777777,18.10555594,26.08416699,26.05111131,26.11777823,60.01666667,46.08055556,8.623611275,5.175500839,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T18:00:00+00:00,cdz5,23.76333326,23,24.37999954,25.26305548,25.18666702,25.3622217,60,9.097222222,1.499722221,0.8998333327,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T18:00:00+00:00,cdz6,24.08222254,24.03555569,24.15666726,24.96277764,24.89555516,25.04666684,60,0,0.8805550999,0.5283330599,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T19:00:00+00:00,cdz1,24.33999968,24.22666643,24.39999962,24.32472172,24.26444422,24.39444404,60,0,0.03694429927,0.02216657956,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T19:00:00+00:00,cdz2,22.59222237,21.79444451,23.04555573,25.08972256,25.08111142,25.10000038,60,3.813888889,2.497500197,1.498500118,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T19:00:00+00:00,cdz3,17.7177779,17.69555588,17.75222217,24.19472262,24.14333339,24.22555584,60,0,6.476944717,3.88616683,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T19:00:00+00:00,cdz4,18.11166709,18.1011115,18.13444496,26.10972264,26.10000038,26.1233338,60.00277778,46.32222222,7.998055548,4.799055551,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T19:00:00+00:00,cdz5,24.4224997,24.39999962,24.45999985,25.37111062,25.35999947,25.38888847,60,0,0.9486109151,0.569166549,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T19:00:00+00:00,cdz6,24.22777812,24.20000076,24.25888875,25.08722255,25.06000023,25.10000038,60,0,0.8594444381,0.5156666629,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T20:00:00+00:00,cdz1,24.30527748,24.25111088,24.39999962,24.36638838,24.33222158,24.38999958,60,0,0.06944426431,0.04166655858,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T20:00:00+00:00,cdz2,22.40194456,21.9677778,23.10000038,25.0852781,25.0722225,25.10000038,60,3.713888889,2.683333545,1.610000127,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T20:00:00+00:00,cdz3,17.74111117,17.72777805,17.75111114,24.1466671,24.12111157,24.21222278,60,0,6.405555932,3.843333559,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T20:00:00+00:00,cdz4,18.11972267,18.0944448,18.1533339,26.08305587,26.06777804,26.09888927,60.02777778,45.98888889,7.963333199,4.780205475,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T20:00:00+00:00,cdz5,24.49249998,24.47444435,24.5,25.38916624,25.3622217,25.3988885,60,0.2083333333,0.8966662672,0.5379997603,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T20:00:00+00:00,cdz6,24.29972146,24.29888814,24.29999924,25.10583374,25.10000038,25.115556,60,0,0.8061122735,0.4836673641,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T21:00:00+00:00,cdz1,24.12666643,24.06222189,24.18333289,24.3911107,24.34444385,24.413333,60,0,0.2644442664,0.1586665599,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T21:00:00+00:00,cdz2,21.89888887,21.69222213,22.07888898,25.10388929,25.08555588,25.12444492,60,9.294444444,3.205000416,1.92300025,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T21:00:00+00:00,cdz3,17.68611147,17.67111147,17.71000021,24.11083368,24.06888915,24.13666719,60,0,6.424722211,3.854833326,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T21:00:00+00:00,cdz4,16.64722255,16.56888915,16.8422226,26.00555558,25.99333331,26.02666677,60.01944444,45.06388889,9.358333026,5.616830402,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T21:00:00+00:00,cdz5,23.01499994,22.91222189,23.17000016,25.23861132,25.17888957,25.32555495,60,25,2.223611387,1.334166832,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
