timestamp_hour_utc,ac_unit,supply_air_temp_c_mean,supply_air_temp_c_min,supply_air_temp_c_max,return_air_temp_c_mean,return_air_temp_c_min,return_air_temp_c_max,fan_speed_pct_mean,compressor_utilization_pct_mean,ac_delta_t_c_mean,cooling_strength_proxy_mean,samples_15min,expected_samples_15min,data_coverage,evidence
2022-07-22T21:00:00+00:00,cdz6,24.10277805,24.02111119,24.19000024,24.96861099,24.9055552,25.04444461,60,0,0.8658329434,0.519499766,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T22:00:00+00:00,cdz1,24.28416639,24.11444448,24.39999962,24.41416635,24.37444397,24.48333331,60,0,0.1363888741,0.08183332443,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T22:00:00+00:00,cdz2,22.59972228,21.79333329,23.09333369,25.05222232,25.02666677,25.09777775,60,3.680555556,2.452500041,1.471500025,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T22:00:00+00:00,cdz3,17.80611081,17.62555561,17.89111076,24.13194486,24.10000038,24.18222292,60,0,6.325834052,3.795500431,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T22:00:00+00:00,cdz4,18.05499978,17.32444445,18.35444414,26.00805556,25.98333327,26.03444458,60.78611111,44.98333333,7.953055784,4.840082236,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T22:00:00+00:00,cdz5,24.15916636,23.48444445,24.41444412,25.26999972,25.22333357,25.31333262,60,3.75,1.110833359,0.6665000153,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T22:00:00+00:00,cdz6,24.1577782,24.09333335,24.22000046,25.04361127,24.97333321,25.10333373,60,0,0.8858330727,0.5314998436,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T23:00:00+00:00,cdz1,24.22111089,24.19444419,24.27222203,24.6050004,24.56888915,24.62888938,60,0,0.3838895056,0.2303337034,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T23:00:00+00:00,cdz2,22.01972221,21.95444442,22.06222235,25.07388917,25.04777796,25.12888938,60,8.175,3.054166958,1.832500175,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T23:00:00+00:00,cdz3,17.85888848,17.83222194,17.88444402,24.02777788,23.9855555,24.08333365,60,0,6.168889401,3.70133364,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T23:00:00+00:00,cdz4,18.24444435,18.20444459,18.29444389,26.02833344,26.0144445,26.05000019,60.03611111,45.46111111,7.783889092,4.673156542,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T23:00:00+00:00,cdz5,24.52611121,24.5,24.56111134,25.37805509,25.34333274,25.3988885,60,0,0.8519438797,0.5111663278,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-22T23:00:00+00:00,cdz6,24.33277714,24.29999924,24.38999958,25.18861182,25.15666726,25.20111186,60,0,0.8558346801,0.5135008081,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T00:00:00+00:00,cdz1,24.16722211,24.00111099,24.39999962,24.66361169,24.63444496,24.70777842,60,0,0.4963895798,0.2978337479,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T00:00:00+00:00,cdz2,21.45583337,20.47000012,23.04888908,25.12416714,25.0944448,25.15777838,60,9.563888889,3.668333769,2.201000261,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T00:00:00+00:00,cdz3,17.74472224,17.69888924,17.79555526,24.06750026,24.02555565,24.10222261,60,0,6.322778018,3.793666811,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T00:00:00+00:00,cdz4,16.83916708,16.5944448,17.4066668,26.01194449,26.00111112,26.02333342,60.02777778,45.29166667,9.172777414,5.506078979,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T00:00:00+00:00,cdz5,23.21027796,23,23.72333361,25.26333338,25.20888952,25.35777724,60,23.125,2.053055424,1.231833254,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T00:00:00+00:00,cdz6,24.2250003,24.16888953,24.34222162,25.08833359,25.03000011,25.18444483,60,0,0.8633332888,0.5179999733,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T01:00:00+00:00,cdz1,24.06638914,24.03111123,24.10000038,24.75194423,24.69444455,24.77999954,60,0,0.6855550872,0.4113330523,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T01:00:00+00:00,cdz2,20.61250048,20.43222245,20.71555608,25.17250065,25.1588895,25.18222292,60,12.39722222,4.560000171,2.736000102,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T01:00:00+00:00,cdz3,17.72194457,17.68777799,17.76777757,24.07444473,24.04777796,24.09555592,60,0,6.352500163,3.811500098,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T01:00:00+00:00,cdz4,16.51083337,16.44333312,16.54000015,26.02305564,26.00777781,26.03444458,60.04444444,45.40833333,9.512222269,5.711553114,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T01:00:00+00:00,cdz5,23,23,23,25.20111185,25.19888965,25.20333405,60,25,2.201111852,1.320667111,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T01:00:00+00:00,cdz6,24.1233338,24.10000038,24.15444503,25.01111115,25,25.02666677,60,0,0.8877773497,0.5326664098,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T02:00:00+00:00,cdz1,24.00944444,23.99555554,24.03555569,24.7974996,24.74777781,24.82222157,60,0,0.7880551656,0.4728330994,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T02:00:00+00:00,cdz2,20.89694469,20.54888908,21.10000038,25.1727783,25.15333392,25.2122225,60,12.70277778,4.275833612,2.565500167,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T02:00:00+00:00,cdz3,17.81222212,17.73888899,17.90666654,24.00555558,23.97333323,24.02666677,60,0,6.193333462,3.716000077,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T02:00:00+00:00,cdz4,16.62361117,16.49222219,16.8022221,25.97361101,25.93222196,26,60.03888889,43.82222222,9.349999836,5.613662556,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T02:00:00+00:00,cdz5,22.99277775,22.98444439,23,25.18888959,25.17111176,25.19777853,60,25,2.196111843,1.317667106,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T02:00:00+00:00,cdz6,24.10000038,24.10000038,24.10000038,25,24.99555554,25.00333335,60,0,0.8999996185,0.5399997711,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T03:00:00+00:00,cdz1,23.92666642,23.90222185,23.96777765,24.81194392,24.77222188,24.83999947,60,0,0.8852774938,0.5311664963,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T03:00:00+00:00,cdz2,20.99416684,20.82222233,21.07111138,25.15500055,25.13444496,25.17444498,60,12.475,4.160833708,2.496500225,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T03:00:00+00:00,cdz3,17.92611095,17.8588886,18.02333342,24.03361124,24.01000004,24.05555577,60,0,6.107500294,3.664500176,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T03:00:00+00:00,cdz4,16.81027774,16.72111121,16.95999985,25.93888866,25.91111077,25.971111,60.02222222,42.01666667,9.128610918,5.47919294,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T03:00:00+00:00,cdz5,22.98333327,22.97555546,22.99222219,25.18638954,25.17333399,25.19555615,60,25,2.203056272,1.321833763,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T03:00:00+00:00,cdz6,24.10166705,24.10000038,24.10555596,25.00722225,25,25.01888896,60,0,0.9055551953,0.5433331172,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T04:00:00+00:00,cdz1,23.98027765,23.92888862,24.04666668,24.79638835,24.76111094,24.82444377,60,0,0.8161106957,0.4896664174,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T04:00:00+00:00,cdz2,20.93888916,20.44888935,21.33000011,25.12638937,25.11666711,25.14777834,60,11.41944444,4.187500212,2.512500127,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T04:00:00+00:00,cdz3,17.91999979,17.84555531,17.96111096,24.00444446,23.97333323,24.03888904,60,0,6.084444671,3.650666803,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T04:00:00+00:00,cdz4,16.78833309,16.68999992,16.86666629,25.93777754,25.92444416,25.95444427,60.03333333,42.04166667,9.149444453,5.492752227,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T04:00:00+00:00,cdz5,22.94972203,22.92555527,22.98999996,25.18027847,25.15444503,25.19777853,60,25,2.230556435,1.338333861,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T04:00:00+00:00,cdz6,24.10000038,24.10000038,24.10000038,24.99194441,24.971111,25,60,0,0.8919440322,0.5351664193,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T05:00:00+00:00,cdz1,24.12749992,24.1011115,24.1799998,24.79111053,24.77777752,24.79999924,60,0,0.663610612,0.3981663672,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T05:00:00+00:00,cdz2,21.03694463,20.63222268,21.25111122,25.12500048,25.10777819,25.1522228,60,11.65555556,4.088055844,2.452833506,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T05:00:00+00:00,cdz3,17.76750001,17.67666696,17.92222193,24.02194453,23.95777762,24.05555577,60,0,6.25444452,3.752666712,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T05:00:00+00:00,cdz4,16.51166648,16.31666597,16.778889,26.06194468,25.971111,26.19111184,60.02777778,45.71111111,9.550278203,5.732801489,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T05:00:00+00:00,cdz5,22.91611079,22.89999962,22.94444423,25.17444511,25.16444507,25.18666738,60,25,2.258334319,1.355000591,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T05:00:00+00:00,cdz6,24.09527814,24.08111142,24.10000038,24.96638876,24.9566665,24.97666658,60,0,0.8711106194,0.5226663717,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T06:00:00+00:00,cdz1,24.20361162,24.13888942,24.28777794,24.79666621,24.77333298,24.80777749,60,0,0.593054586,0.3558327516,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T06:00:00+00:00,cdz2,20.80444428,20.615556,21.21888883,25.18638931,25.1377783,25.22000003,60,12.85277778,4.381945027,2.629167016,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T06:00:00+00:00,cdz3,17.31083333,17.15333354,17.50222227,23.98388883,23.95111092,24.00666669,60,0,6.673055495,4.003833297,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T06:00:00+00:00,cdz4,17.11083309,16.384444,17.93888889,26.29361088,26.22444483,26.37888843,64.96388889,49.36666667,9.182777786,5.950412709,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T06:00:00+00:00,cdz5,23.50305527,22.89999962,24.11111084,25.21083354,25.12666715,25.34222175,60,14.65277778,1.707778268,1.024666961,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T06:00:00+00:00,cdz6,24.08500015,24,24.21777791,24.96777765,24.89999962,25.07888919,60,0,0.8827775055,0.5296665033,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T07:00:00+00:00,cdz1,24.07722234,23.96666654,24.13000005,25.05055532,24.83777739,25.25111101,60,0,0.9733329879,0.5839997927,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T07:00:00+00:00,cdz2,19.51055544,18.08444434,20.45777772,25.53916675,25.27111126,25.81000006,60,27.59166667,6.028611316,3.617166789,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T07:00:00+00:00,cdz3,16.61111141,16.43111146,16.8922226,24.05166664,23.90888854,24.19888918,60,0,7.440555228,4.464333137,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T07:00:00+00:00,cdz4,16.79083326,16.32666681,17.25777757,26.53333342,26.36888839,26.684445,78.10555556,65.1,9.742500162,7.593403778,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T07:00:00+00:00,cdz5,23.16972206,23.01555561,23.38555512,25.4244446,25.25444446,25.64777824,60,25,2.254722537,1.352833522,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T07:00:00+00:00,cdz6,24.33055583,24.17333363,24.57555584,25.21972221,25.00555558,25.48999996,60,0,0.8891663816,0.533499829,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T08:00:00+00:00,cdz1,22.03472229,19.92333315,24.03444458,25.21055571,25.06222246,25.33111078,60,12.15277778,3.175833421,1.905500053,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T08:00:00+00:00,cdz2,19.29111108,18.54333324,20.06111113,25.54888885,25.36444429,25.72111117,60,28.55277778,6.25777777,3.754666662,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T08:00:00+00:00,cdz3,16.35833375,16.17555618,16.59222257,24.24777778,24.15777832,24.35222179,60,0,7.889444028,4.733666417,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T08:00:00+00:00,cdz4,17.30222199,17.23666672,17.37999967,26.65305601,26.6233338,26.68333403,91.65833333,79.75277778,9.350834025,8.570254619,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T08:00:00+00:00,cdz5,23.35111056,23.31888824,23.3766662,25.62333377,25.60444476,25.64888946,60,25,2.272223213,1.363333928,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T08:00:00+00:00,cdz6,24.50777781,24.48888885,24.53333346,25.40611085,25.34111091,25.43888866,60,0,0.8983330462,0.5389998277,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T09:00:00+00:00,cdz1,24.19638909,24.08666706,24.27666626,25.24527775,25.17888957,25.28333282,60,0,1.048888657,0.6293331941,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T09:00:00+00:00,cdz2,19.65555548,19.44888893,19.74444442,25.5486113,25.49222219,25.59777815,60,26.11111111,5.893055815,3.535833489,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T09:00:00+00:00,cdz3,16.29916709,16.17444507,16.53333355,24.355555,24.32333266,24.39222181,60,0,8.056387912,4.833832747,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T09:00:00+00:00,cdz4,17.33666653,17.28222249,17.44333335,26.64111156,26.61000042,26.6822226,96.54722222,84.68055556,9.304445034,8.984458786,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T09:00:00+00:00,cdz5,23.26305536,23.24555562,23.28999939,25.52777788,25.50222223,25.56333357,60,25,2.264722527,1.358833516,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T09:00:00+00:00,cdz6,24.40527742,24.39999962,24.41555523,25.24888891,25.22444483,25.27444407,60,0,0.8436114894,0.5061668936,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T10:00:00+00:00,cdz1,24.08638908,24.04555573,24.168889,25.28249963,25.25666656,25.32555489,60,0,1.196110545,0.7176663272,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T10:00:00+00:00,cdz2,18.59055556,18.4466664,18.91111124,25.74722207,25.71666679,25.77888834,60,33.30277778,7.156666517,4.29399991,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T10:00:00+00:00,cdz3,16.53888872,16.29444478,16.80111056,24.46472209,24.43222196,24.48666662,60,0,7.925833368,4.755500021,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T10:00:00+00:00,cdz4,17.51722227,17.35999966,17.68111153,26.65138933,26.61777823,26.67555623,92.17222222,78.82777778,9.134167062,8.42387253,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T10:00:00+00:00,cdz5,23.37999954,23.33999939,23.42666639,25.63972268,25.6011115,25.68333374,60,25,2.259723139,1.355833883,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T10:00:00+00:00,cdz6,24.52333342,24.5,24.55888911,25.37888843,25.3411105,25.43333308,60,0,0.8555550045,0.5133330027,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T11:00:00+00:00,cdz1,24.09138924,24.07666696,24.11222265,25.25777771,25.20555596,25.32222161,60,0,1.166388475,0.6998330847,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T11:00:00+00:00,cdz2,18.44249987,18.34666655,18.53666659,25.76111095,25.75666659,25.77111079,60,33.85,7.318611081,4.391166649,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T11:00:00+00:00,cdz3,16.67027749,16.49999975,16.82444411,24.51333338,24.48222215,24.54000015,60,0,7.843055889,4.705833534,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T11:00:00+00:00,cdz4,17.63305549,17.5,17.72666681,26.65888946,26.62222269,26.6811117,89.62777778,75.28055556,9.025833972,8.091006808,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T11:00:00+00:00,cdz5,23.46777765,23.43777754,23.49888888,25.76805546,25.71666718,25.8188882,60,25,2.300277805,1.380166683,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T11:00:00+00:00,cdz6,24.62500048,24.59111146,24.67888957,25.46444431,25.42666639,25.50666669,60,0.5555555556,0.839443832,0.5036662992,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T12:00:00+00:00,cdz1,24.08305587,24.01222227,24.1300005,25.25916653,25.24666672,25.27666628,60,0,1.17611066,0.7056663958,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T12:00:00+00:00,cdz2,18.58777758,18.21222223,18.83999964,25.73722239,25.70777842,25.77444411,60,32.80555556,7.149444808,4.289666885,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T12:00:00+00:00,cdz3,16.81888871,16.7311111,16.92666639,24.5275001,24.48222215,24.59111146,60,0,7.708611398,4.625166839,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T12:00:00+00:00,cdz4,17.74972197,17.68111085,17.80999951,26.6716673,26.64444497,26.69333407,87.87777778,73.36944444,8.921945328,7.84071068,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T12:00:00+00:00,cdz5,23.51277783,23.49444442,23.54555573,25.84055495,25.82777712,25.85777724,60,25,2.327777121,1.396666272,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T12:00:00+00:00,cdz6,24.69472297,24.68777849,24.70000076,25.52444454,25.50777781,25.54222238,60,0,0.8297215727,0.4978329436,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T13:00:00+00:00,cdz1,24.0761114,24.01333338,24.14777834,25.21638909,25.15333392,25.28222175,60,0,1.140277693,0.6841666158,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T13:00:00+00:00,cdz2,18.64805556,18.18888897,19.01333338,25.73555583,25.69888965,25.7688886,60,33.00277778,7.08750027,4.252500162,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T13:00:00+00:00,cdz3,16.906111,16.79999979,17.00444455,24.51416672,24.49777777,24.54666684,60,0,7.608055719,4.564833431,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T13:00:00+00:00,cdz4,17.78027752,17.70222204,17.86888852,26.67777845,26.66000057,26.70000076,85.65277778,70.15555556,8.897500928,7.620954684,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T13:00:00+00:00,cdz5,23.49583332,23.49222219,23.49777777,25.79388824,25.78333282,25.79999928,60,25,2.298054923,1.378832954,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T13:00:00+00:00,cdz6,24.64194499,24.61111153,24.69111184,25.48722217,25.47333323,25.50444446,60,0,0.8452771876,0.5071663125,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T14:00:00+00:00,cdz1,24.06504547,24.00111112,24.12907026,25.15682229,25.15000057,25.16395411,60,0,1.09177682,0.655066092,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T14:00:00+00:00,cdz2,18.55141459,18.27777765,18.9023255,25.75483857,25.71046572,25.8166662,60,33.79670543,7.203423971,4.322054383,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T14:00:00+00:00,cdz3,16.95626618,16.76666656,17.04666684,24.53691875,24.50222223,24.5722225,60,0,7.580652566,4.54839154,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T14:00:00+00:00,cdz4,17.82779042,17.7244446,17.87888847,26.67253295,26.64333386,26.69111184,85.52990956,69.20936693,8.844742528,7.565427086,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T14:00:00+00:00,cdz5,23.49378551,23.48777773,23.5,25.79333267,25.78222173,25.79999924,60,25,2.299547166,1.3797283,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T14:00:00+00:00,cdz6,24.6524166,24.61222265,24.67000065,25.4912855,25.48444439,25.49555554,60,0.5555555556,0.8388688944,0.5033213366,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T15:00:00+00:00,cdz1,24.10805591,23.9855555,24.2122228,25.1844451,25.17222288,25.19666742,60,0,1.076389186,0.6458335114,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T15:00:00+00:00,cdz2,18.71805567,18.15888892,19.19444464,25.72277793,25.66888945,25.78777733,60,32.33055556,7.004722261,4.202833357,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T15:00:00+00:00,cdz3,16.90777761,16.78888866,17.02000008,24.53222235,24.4855555,24.557778,60,0,7.624444734,4.57466684,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T15:00:00+00:00,cdz4,17.73416661,17.59666704,17.8777775,26.6691673,26.65444503,26.67888953,85.125,68.89166667,8.935000695,7.607746947,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T15:00:00+00:00,cdz5,23.44611091,23.37999954,23.49777777,25.73694451,25.67222288,25.77999954,60,25,2.290833606,1.374500163,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T15:00:00+00:00,cdz6,24.61916712,24.56333357,24.66111173,25.45888873,25.40333296,25.48999996,60,0,0.8397216108,0.5038329665,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T16:00:00+00:00,cdz1,24.18000028,24.12666692,24.24777781,25.12083362,25.02222231,25.22333359,60,0,0.9408333408,0.5645000045,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T16:00:00+00:00,cdz2,19.20277774,18.84555554,19.73999983,25.63027788,25.44111089,25.70888913,60,29.98333333,6.427500147,3.856500088,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T16:00:00+00:00,cdz3,16.81194408,16.74999966,16.84999951,24.58333346,24.5144445,24.73666681,60,0,7.771389378,4.662833627,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T16:00:00+00:00,cdz4,17.53527792,17.46111096,17.5722225,26.66083393,26.62444492,26.69333407,85.32222222,69.60277778,9.125556008,7.785651433,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T16:00:00+00:00,cdz5,23.33305517,23.24777781,23.39666627,25.63250048,25.56888915,25.69000064,60,25,2.299445317,1.37966719,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T16:00:00+00:00,cdz6,24.52638899,24.44888869,24.59777815,25.3649996,25.27555517,25.4277775,60,0.5555555556,0.838610612,0.5031663672,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T17:00:00+00:00,cdz1,24.07944475,24.03333346,24.16888953,25.1136114,25.02555565,25.22000025,60,0,1.034166649,0.6204999892,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T17:00:00+00:00,cdz2,19.10611108,18.69999979,19.75555549,25.62027803,25.44444423,25.70333352,60,29.34166667,6.514166954,3.908500172,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T17:00:00+00:00,cdz3,16.80027718,16.76777732,16.81666599,24.65805606,24.65444503,24.66333389,60,0,7.857778878,4.714667327,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T17:00:00+00:00,cdz4,17.43222206,17.35777749,17.50777781,26.64916724,26.62000046,26.67888957,83.04166667,66.27777778,9.216945171,7.65341906,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T17:00:00+00:00,cdz5,23.18166735,23.16444507,23.1966674,25.50500001,25.49555554,25.52222226,60,25,2.323332654,1.393999592,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T17:00:00+00:00,cdz6,24.37694398,24.34999943,24.39999962,25.20138954,25.18888961,25.22000046,60,0.5555555556,0.8244455602,0.4946673361,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T18:00:00+00:00,cdz1,24.12611151,24.03666681,24.21777827,25.09361147,25.03666681,25.17666734,60,0,0.9674999608,0.5804999765,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T18:00:00+00:00,cdz2,19.40805577,18.79333333,19.72888921,25.49194428,25.34666608,25.68777794,60,27.40555556,6.083888504,3.650333103,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T18:00:00+00:00,cdz3,16.8999997,16.83333293,16.95222204,24.46916655,24.33111047,24.59555592,60,0,7.569166851,4.541500111,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T18:00:00+00:00,cdz4,17.01916656,16.76999974,17.32333327,26.46944433,26.40444408,26.56666692,73.9,62.96388889,9.450277768,6.97879697,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T18:00:00+00:00,cdz5,23.23750039,23.1911118,23.35222166,25.54472239,25.49444442,25.68222292,60,25,2.307222006,1.384333204,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T18:00:00+00:00,cdz6,24.37638842,24.3188882,24.49333331,25.25583371,25.19444519,25.3988885,60,0,0.8794452932,0.5276671759,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T19:00:00+00:00,cdz1,24.15694502,24.11111153,24.19444508,25.1233338,25.11333377,25.15111169,60,0,0.9663887872,0.5798332723,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T19:00:00+00:00,cdz2,19.30416664,19.08777786,19.47666658,25.60138928,25.56666692,25.63333384,60,27.36388889,6.297222635,3.778333581,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T19:00:00+00:00,cdz3,16.85555517,16.76666618,16.91111077,24.54000015,24.49666665,24.56777804,60,0,7.684444984,4.61066699,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T19:00:00+00:00,cdz4,17.07361126,16.95333316,17.20222249,26.51555561,26.50222223,26.53222235,75.79166667,62.94722222,9.44194435,7.156209158,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T19:00:00+00:00,cdz5,23.37083284,23.34555497,23.39333293,25.69750075,25.69222296,25.70000076,60,25,2.326667913,1.396000748,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T19:00:00+00:00,cdz6,24.56027801,24.52111119,24.60000038,25.45749984,25.41222189,25.47999992,60,0,0.8972218302,0.5383330981,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T20:00:00+00:00,cdz1,24.10138928,24.04444461,24.13444496,25.14583387,25.1233338,25.17222288,60,0,1.044444598,0.6266667589,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T20:00:00+00:00,cdz2,19.29249981,19.02888885,19.40444408,25.59361147,25.57444473,25.60222261,60,26.93888889,6.301111661,3.780666997,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T20:00:00+00:00,cdz3,16.70916684,16.61777814,16.77666637,24.54972241,24.52333342,24.57333361,60,0,7.840555567,4.70433334,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T20:00:00+00:00,cdz4,16.81333298,16.75666676,16.87777731,26.49583332,26.48222215,26.50111112,74.91111111,62.43611111,9.682500336,7.253414324,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T20:00:00+00:00,cdz5,23.35611056,23.34444385,23.37222173,25.69861187,25.69444519,25.70000076,60,25,2.342501307,1.405500784,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T20:00:00+00:00,cdz6,24.5997226,24.59888927,24.60000038,25.46111096,25.44444423,25.48777773,60,0.4861111111,0.8613883601,0.5168330161,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T21:00:00+00:00,cdz1,24.02583343,23.98666662,24.09555592,25.1397226,25.0944448,25.22222246,60,0,1.11388917,0.6683335018,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T21:00:00+00:00,cdz2,19.16472199,18.82222212,19.4055553,25.61833378,25.59222257,25.64111165,60,27.83611111,6.453611798,3.872167079,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T21:00:00+00:00,cdz3,16.69777822,16.65888933,16.72111142,24.69027787,24.56777804,24.74111097,60,0,7.992499648,4.795499789,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T21:00:00+00:00,cdz4,16.78888855,16.75666654,16.82444401,26.49333331,26.48222215,26.49888888,74.85277778,62.43333333,9.704444758,7.263910019,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T21:00:00+00:00,cdz5,23.384444,23.37222173,23.39555516,25.75833322,25.70000076,25.79999924,60,25,2.373889218,1.424333531,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T21:00:00+00:00,cdz6,24.63194495,24.60000038,24.68000069,25.48888885,25.47333323,25.5,60,0,0.8569438987,0.5141663392,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T22:00:00+00:00,cdz1,23.93111089,23.89111087,23.97777769,25.05194464,25.02222231,25.09000034,60,0,1.120833752,0.6725002511,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T22:00:00+00:00,cdz2,19.06444423,18.74444447,19.242222,25.63250051,25.62222269,25.65000057,60,28.38611111,6.568056271,3.940833762,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T22:00:00+00:00,cdz3,16.74333321,16.7055553,16.7777774,24.63416718,24.62000046,24.64888946,60,0,7.890833971,4.734500383,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T22:00:00+00:00,cdz4,16.79999974,16.7799998,16.81777742,26.48249993,26.46777765,26.49333331,74.26111111,62.43333333,9.682500193,7.190303137,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T22:00:00+00:00,cdz5,23.39277737,23.37888843,23.39999962,25.79666598,25.78777726,25.80111035,60,25,2.403888607,1.442333164,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T22:00:00+00:00,cdz6,24.63305606,24.60555596,24.67333399,25.4947222,25.48444439,25.5,60,0,0.861666139,0.5169996834,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T23:00:00+00:00,cdz1,23.87833294,23.8411108,23.93333308,24.86833283,24.79999924,24.95888873,60,0,0.9899998877,0.5939999326,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T23:00:00+00:00,cdz2,19.29805521,19.02666651,19.40444408,25.45638872,25.40444408,25.55555577,60,25.93611111,6.158333508,3.695000105,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T23:00:00+00:00,cdz3,16.75805545,16.73444434,16.78333327,24.55833356,24.49777777,24.64000053,60,0,7.800278102,4.680166861,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T23:00:00+00:00,cdz4,16.40416665,16.27666681,16.61555578,26.36999956,26.30999949,26.4277775,69.48611111,62.36944444,9.965832912,6.923759583,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T23:00:00+00:00,cdz5,23.31111039,23.29999924,23.33999939,25.72972253,25.70333405,25.77777735,60,25,2.418612141,1.451167285,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-23T23:00:00+00:00,cdz6,24.52527787,24.5,24.60000038,25.42055525,25.3988885,25.46333319,60,0,0.8952773783,0.537166427,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T00:00:00+00:00,cdz1,23.82138836,23.77555504,23.8699995,24.78249973,24.66444507,24.84666608,60,0,0.9611113707,0.5766668224,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T00:00:00+00:00,cdz2,19.26861069,19.1555553,19.37333298,25.46416653,25.3766662,25.50777781,60,25.87777778,6.195555841,3.717333504,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T00:00:00+00:00,cdz3,16.73361113,16.71444403,16.7511112,24.58388921,24.57444473,24.59888927,60,0,7.850278076,4.710166845,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T00:00:00+00:00,cdz4,16.27305548,16.19888918,16.384444,26.34249945,26.2888883,26.38333289,68.88055556,62.37777778,10.06944397,6.935581004,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T00:00:00+00:00,cdz5,23.2838884,23.2311114,23.30666593,25.71194492,25.67888957,25.73666687,60,25,2.428056521,1.456833913,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T00:00:00+00:00,cdz6,24.50333335,24.5,24.51333338,25.38361067,25.32555489,25.42222193,60,0,0.8802773211,0.5281663926,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T01:00:00+00:00,cdz1,23.76027768,23.65666726,23.85333322,24.5486113,24.52000008,24.58555588,60,0,0.7883336173,0.4730001704,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T01:00:00+00:00,cdz2,19.36222207,18.91888934,20.13555542,25.35722168,25.32333266,25.3988885,60,24.52777778,5.994999605,3.596999763,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T01:00:00+00:00,cdz3,16.87305545,16.78111102,16.95333345,24.48916663,24.4277775,24.53888904,60,0,7.616111173,4.569666704,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T01:00:00+00:00,cdz4,15.97166665,15.89999985,16.06222242,26.27694403,26.25999985,26.29777705,65.48888889,61.95555556,10.30527738,6.748478102,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T01:00:00+00:00,cdz5,23.21416721,23.20000076,23.23333359,25.64194499,25.6088893,25.66444507,60,25,2.427777772,1.456666663,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T01:00:00+00:00,cdz6,24.45944429,24.40444408,24.5,25.31166595,25.29999924,25.34333274,60,0,0.8522216638,0.5113329983,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T02:00:00+00:00,cdz1,23.74432823,23.62666694,23.91999969,24.51543288,24.50777781,24.52555565,60,0,0.7711046474,0.4626627884,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T02:00:00+00:00,cdz2,19.54604642,18.88111106,20.43999947,25.34827467,25.31976689,25.384444,60,24.22642119,5.802228253,3.481336952,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T02:00:00+00:00,cdz3,17.0989922,16.79666668,17.25930205,24.47471567,24.41222189,24.57555584,60,0,7.375723467,4.42543408,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T02:00:00+00:00,cdz4,15.84267441,15.79069771,15.93555549,26.22288155,26.20555623,26.24777781,62.62067183,60.47945736,10.38020714,6.499564846,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T02:00:00+00:00,cdz5,23.19184182,23.17666734,23.20000076,25.61235185,25.60555596,25.62555603,60,25,2.420510033,1.45230602,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
