timestamp_hour_utc,ac_unit,supply_air_temp_c_mean,supply_air_temp_c_min,supply_air_temp_c_max,return_air_temp_c_mean,return_air_temp_c_min,return_air_temp_c_max,fan_speed_pct_mean,compressor_utilization_pct_mean,ac_delta_t_c_mean,cooling_strength_proxy_mean,samples_15min,expected_samples_15min,data_coverage,evidence
2022-07-24T02:00:00+00:00,cdz6,24.40249963,24.39999962,24.4055552,25.28062616,25.26555532,25.28999939,60,0,0.8781265302,0.5268759181,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T03:00:00+00:00,cdz1,23.81999978,23.60444474,23.90999972,24.60861153,24.57000027,24.63111161,60,0,0.7886117458,0.4731670475,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T03:00:00+00:00,cdz2,20.12388866,18.9100001,20.68222194,25.34972173,25.31111064,25.37444397,60,20.91944444,5.225833077,3.135499846,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T03:00:00+00:00,cdz3,17.15555552,17.02777765,17.2466667,24.49416664,24.43888866,24.54000015,60,0,7.338611121,4.403166672,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T03:00:00+00:00,cdz4,15.78111105,15.73888881,15.84222219,26.21166721,26.20000064,26.23555578,62.25555556,60.7,10.43055616,6.493195685,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T03:00:00+00:00,cdz5,23.19194518,23.18000069,23.20000076,25.62416714,25.6088893,25.65444503,60,25,2.432221964,1.459333178,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T03:00:00+00:00,cdz6,24.39999962,24.39999962,24.39999962,25.28388838,25.27999954,25.28999939,60,0,0.8838887586,0.5303332551,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T04:00:00+00:00,cdz1,23.74527784,23.70333405,23.77666626,24.78972176,24.76666641,24.80777704,60,0,1.04444392,0.626666352,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T04:00:00+00:00,cdz2,19.26666632,19.08555546,19.41555525,25.42972195,25.3988885,25.45222204,60,25.79722222,6.163055637,3.697833382,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T04:00:00+00:00,cdz3,16.74416656,16.63111117,16.79666634,24.52305564,24.5,24.54888908,60,0,7.778889079,4.667333447,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T04:00:00+00:00,cdz4,15.9966667,15.94333331,16.03888904,26.2930549,26.27888845,26.29999924,66.98888889,62.28888889,10.2963882,6.897507037,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T04:00:00+00:00,cdz5,23.23027808,23.20111186,23.24111125,25.69861187,25.6955563,25.70000076,60,25,2.46833379,1.481000274,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T04:00:00+00:00,cdz6,24.49194441,24.46777765,24.5,25.32027709,25.3044437,25.33888827,60,0,0.8283326785,0.4969996071,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T05:00:00+00:00,cdz1,23.79916653,23.6855555,23.9055556,24.74083347,24.70111186,24.79222158,60,0,0.9416669475,0.5650001685,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T05:00:00+00:00,cdz2,19.35916642,18.64888884,20.19111101,25.36972181,25.32111043,25.41888858,60,25.30555556,6.010555389,3.606333234,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T05:00:00+00:00,cdz3,16.72361126,16.69000045,16.74111118,24.58333365,24.52555565,24.62222269,60,0,7.859722392,4.715833435,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T05:00:00+00:00,cdz4,16.31416655,16.05222238,16.82555563,26.39277743,26.28666611,26.53777792,70.85277778,62.63055556,10.07861088,7.133259353,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T05:00:00+00:00,cdz5,23.22888921,23.20222295,23.28999939,25.65250057,25.60777819,25.70222295,60,25,2.42361136,1.454166816,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T05:00:00+00:00,cdz6,24.4724999,24.4277775,24.5,25.32472159,25.30111037,25.3766662,60,0,0.8522216903,0.5113330142,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T06:00:00+00:00,cdz1,23.95638879,23.89999962,24.05555577,24.72638923,24.70000076,24.7877772,60,0,0.7700004366,0.4620002619,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T06:00:00+00:00,cdz2,19.5111112,19.215556,19.77111079,25.44166644,25.39555516,25.50222223,60,25.87222222,5.930555248,3.558333149,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T06:00:00+00:00,cdz3,16.62694458,16.40777768,16.77555517,24.71333369,24.65666709,24.80444416,60,0,8.086389112,4.851833467,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T06:00:00+00:00,cdz4,17.30222235,17.1100004,17.48666662,26.64972278,26.59222257,26.68666738,85.31388889,71.03055556,9.347500425,7.973781469,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T06:00:00+00:00,cdz5,23.29416599,23.2877772,23.29777705,25.69944512,25.68000069,25.7122228,60,25,2.405279128,1.443167477,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T06:00:00+00:00,cdz6,24.5,24.5,24.5,25.36888839,25.33111047,25.38777735,60,0,0.8688883887,0.5213330332,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T07:00:00+00:00,cdz1,24.10500032,23.99666674,24.21222263,24.68694412,24.51777785,24.83444381,60,0,0.5819438034,0.349166282,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T07:00:00+00:00,cdz2,20.27749989,19.81222216,21.5433335,25.38805572,25.20666707,25.52444454,60,21.21111111,5.110555824,3.066333494,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T07:00:00+00:00,cdz3,16.34138933,16.13888942,16.62777822,24.64722178,24.47666658,24.81999931,60,0,8.30583245,4.98349947,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T07:00:00+00:00,cdz4,17.21500045,17.19111173,17.26888894,26.62666715,26.59000034,26.67555623,90.11944444,79.68611111,9.411666701,8.484621963,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T07:00:00+00:00,cdz5,23.1497219,22.94777758,23.2888883,25.51500006,25.30333258,25.69777853,60,25,2.365278154,1.419166892,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T07:00:00+00:00,cdz6,24.34333346,24.10000038,24.5,25.1677774,24.93555531,25.35666612,60,0,0.8244439337,0.4946663602,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T08:00:00+00:00,cdz1,24.289722,24.24222234,24.33888827,24.63805608,24.59888927,24.67111176,60,0,0.3483340793,0.2090004476,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T08:00:00+00:00,cdz2,21.41333329,21.22555536,21.62666677,25.20500039,25.14666716,25.23444468,60,12.67777778,3.791667101,2.275000261,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T08:00:00+00:00,cdz3,16.73388901,16.70444499,16.76777755,24.49861111,24.48333327,24.51000004,60,0,7.764722098,4.658833259,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T08:00:00+00:00,cdz4,17.41416649,17.32333308,17.53111123,26.66694508,26.64000053,26.69666742,83.55555556,66.62222222,9.252778594,7.730485372,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T08:00:00+00:00,cdz5,22.96916655,22.942222,23,25.32749935,25.29999926,25.3699995,60,25,2.358332798,1.414999679,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T08:00:00+00:00,cdz6,24.10277817,24.10000038,24.11111153,24.95388871,24.92666639,24.99444442,60,0,0.8511105431,0.5106663259,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T09:00:00+00:00,cdz1,24.28111063,24.25666629,24.31222151,24.62055602,24.61000042,24.6377783,60,0,0.3394453896,0.2036672338,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T09:00:00+00:00,cdz2,20.89055557,20.70777783,21.09333354,25.27277755,25.24000015,25.31777723,60,14.66944444,4.382221985,2.629333191,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T09:00:00+00:00,cdz3,16.8583329,16.81777744,16.90888854,24.64583366,24.60333373,24.68777805,60,0,7.787500758,4.672500455,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T09:00:00+00:00,cdz4,17.59305587,17.49777777,17.66222267,26.67444511,26.63666719,26.69222296,83.86666667,66.72222222,9.081389242,7.615962085,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T09:00:00+00:00,cdz5,23.0472224,23,23.10333373,25.44499979,25.37777731,25.51333338,60,25,2.397777388,1.438666433,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T09:00:00+00:00,cdz6,24.193056,24.14111165,24.26222204,25.04472239,24.99555554,25.11666711,60,0,0.8516663975,0.5109998385,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T10:00:00+00:00,cdz1,24.28361083,24.22111117,24.355555,24.59611147,24.53222235,24.66666728,60,0,0.3125006411,0.1875003846,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T10:00:00+00:00,cdz2,20.83083319,20.54777764,21.21333309,25.28361093,25.22444475,25.34555497,60,15.26666667,4.452777741,2.671666644,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T10:00:00+00:00,cdz3,16.98750001,16.94444444,17.03000011,24.70750022,24.64333367,24.7633333,60,0,7.720000219,4.632000132,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T10:00:00+00:00,cdz4,17.69194453,17.59666693,17.78444398,26.6430561,26.60000038,26.6955563,82.41666667,66.2,8.951111571,7.376736994,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T10:00:00+00:00,cdz5,23.19083405,23.17555623,23.20333405,25.58250031,25.56555581,25.59888927,60,25,2.391666269,1.434999762,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T10:00:00+00:00,cdz6,24.31638819,24.29999924,24.36555504,25.20333399,25.19333407,25.22555593,60,0,0.8869457987,0.5321674792,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T11:00:00+00:00,cdz1,24.3799996,24.34444408,24.39999962,24.65666725,24.6377783,24.68444515,60,0,0.2766676532,0.1660005919,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T11:00:00+00:00,cdz2,21.29777751,21.11555532,21.40444408,25.20944498,25.20000076,25.22444483,60,12.69722222,3.911667469,2.347000481,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T11:00:00+00:00,cdz3,17.02444454,16.97888881,17.06888915,24.93999977,24.8911107,24.98666662,60,0,7.915555233,4.74933314,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T11:00:00+00:00,cdz4,17.61722267,17.56888915,17.66444507,26.59694481,26.58333365,26.60444484,79.86666667,65.21388889,8.979722145,7.171777006,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T11:00:00+00:00,cdz5,23.19555627,23.18000069,23.20666733,25.59111146,25.58333365,25.59666704,60,25,2.395555189,1.437333113,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T11:00:00+00:00,cdz6,24.3097215,24.29999924,24.31999931,25.19888962,25.18888961,25.20444514,60,0,0.8891681194,0.5335008717,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T12:00:00+00:00,cdz1,24.35333287,24.28777735,24.39333293,24.69777834,24.65222278,24.72000046,60,0,0.3444454723,0.2066672834,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T12:00:00+00:00,cdz2,21.18888857,20.87555553,21.32444377,25.20861151,25.18444515,25.23222249,60,12.98333333,4.019722939,2.411833763,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T12:00:00+00:00,cdz3,17.0019445,16.96333334,17.05222242,25.0091667,24.96444431,25.03555569,60,0,8.007222197,4.804333318,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T12:00:00+00:00,cdz4,17.50222226,17.4388887,17.56555581,26.57250028,26.55666688,26.58555588,78.90277778,64.54444444,9.070278019,7.156525838,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T12:00:00+00:00,cdz5,23.16222284,23.144445,23.17777846,25.49777777,25.47777769,25.52000008,60,25,2.335554928,1.401332957,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T12:00:00+00:00,cdz6,24.29999924,24.29999924,24.29999924,25.15944505,25.14111165,25.17777846,60,0,0.8594458156,0.5156674894,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T13:00:00+00:00,cdz1,24.34083281,24.29777705,24.38222177,24.7000006,24.67333395,24.71777827,60,0,0.3591677984,0.215500679,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T13:00:00+00:00,cdz2,20.97472213,20.65111101,21.36444393,25.22444483,25.20000076,25.27666626,60,13.13055556,4.249722709,2.549833625,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T13:00:00+00:00,cdz3,16.83944455,16.70777793,17.03777792,25.06888915,25.04666684,25.08777811,60,4.752777778,8.229444604,4.937666763,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T13:00:00+00:00,cdz4,17.29277758,17.07888902,17.46555545,26.50361112,26.46888877,26.54444461,75.39444444,62.78333333,9.210833549,6.943366676,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T13:00:00+00:00,cdz5,23.13361162,23.10333373,23.16444507,25.42694417,25.38888847,25.48888885,60,25,2.293332545,1.375999527,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T13:00:00+00:00,cdz6,24.27694403,24.25,24.29999924,25.1194449,25.10000038,25.15444503,60,0,0.8425008668,0.5055005201,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T14:00:00+00:00,cdz1,24.31194386,24.25666629,24.3911107,24.75611096,24.70000055,24.79999924,60,0,0.4441671001,0.26650026,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T14:00:00+00:00,cdz2,21.17333357,20.91222259,21.67888921,25.19583353,25.11000042,25.25999985,60,12.58333333,4.022499964,2.413499978,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T14:00:00+00:00,cdz3,16.93388882,16.77777767,17.01222227,24.98416661,24.95111092,25.00777781,60,1.319444444,8.050277784,4.83016667,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T14:00:00+00:00,cdz4,17.08833363,17.04222221,17.13555607,26.48833329,26.45333316,26.5,74.70277778,62.45,9.399999661,7.022051938,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T14:00:00+00:00,cdz5,23.11055598,23.10000038,23.13222273,25.39749961,25.38888847,25.40111073,60,25,2.286943632,1.372166179,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T14:00:00+00:00,cdz6,24.26805528,24.24777781,24.27888845,25.12222269,25.11666711,25.12666715,60,0,0.8541674084,0.512500445,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T15:00:00+00:00,cdz1,24.28888851,24.25888858,24.32333321,24.75555547,24.74000015,24.78333282,60,0,0.4666669634,0.280000178,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T15:00:00+00:00,cdz2,21.55388921,21.12222252,21.83777779,25.15750049,25.12444492,25.1911115,60,12.90833333,3.603611284,2.16216677,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T15:00:00+00:00,cdz3,16.84777765,16.67222203,17.00666669,24.96111096,24.91888858,24.99555554,60,1.666666667,8.11333331,4.867999986,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T15:00:00+00:00,cdz4,16.8991667,16.6611113,17.07777807,26.44583313,26.37555508,26.5,72.73611111,62.43333333,9.546666431,6.942551374,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T15:00:00+00:00,cdz5,23.09388925,23.02555565,23.14333388,25.3991663,25.32666607,25.43444419,60,25,2.305277051,1.383166231,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T15:00:00+00:00,cdz6,24.2469442,24.15111145,24.29999924,25.09416703,25.03888904,25.13444496,60,0,0.8472228262,0.5083336957,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T16:00:00+00:00,cdz1,24.2063895,24.19555624,24.23333359,24.79166606,24.77666626,24.8044437,60,0,0.585276556,0.3511659336,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T16:00:00+00:00,cdz2,21.50694479,21.27666681,21.6588895,25.13805608,25.10222261,25.16888953,60,12.325,3.631111293,2.178666776,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T16:00:00+00:00,cdz3,16.85249998,16.54666663,17.01111115,24.88611091,24.75444448,25.01666641,60,2.313888889,8.033610932,4.820166559,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T16:00:00+00:00,cdz4,16.57333355,16.43888866,16.63777807,26.36999951,26.34777724,26.40111073,69.27777778,62.41388889,9.79666596,6.78641454,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T16:00:00+00:00,cdz5,23.03888904,23.02777788,23.05333354,25.31194382,25.29111067,25.33444381,60,25,2.27305478,1.363832868,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T16:00:00+00:00,cdz6,24.14972279,24.14111165,24.15333392,25.04638907,25.02555565,25.06444469,60,0,0.8966662725,0.5379997635,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T17:00:00+00:00,cdz1,24.21138915,24.13111161,24.32777771,24.8016663,24.78111085,24.84555524,60,0,0.5902771473,0.3541662884,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T17:00:00+00:00,cdz2,21.7061113,21.36777795,22.20777781,25.14750045,25.12222269,25.17444511,60,11.02777778,3.441389153,2.064833492,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T17:00:00+00:00,cdz3,16.94722228,16.74888898,17.06555581,24.8366664,24.73000007,24.9277775,60,1.180555556,7.889444121,4.733666472,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T17:00:00+00:00,cdz4,16.45916647,16.3333327,16.55111131,26.34361058,26.30999928,26.37111062,67.775,62.33055556,9.884444104,6.698566002,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T17:00:00+00:00,cdz5,23.00833337,23,23.03333346,25.29388848,25.26666641,25.32333325,60,25,2.285555114,1.371333068,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T17:00:00+00:00,cdz6,24.11805589,24.10000038,24.16111128,25.02333339,24.99888888,25.05555564,60,0,0.9052774959,0.5431664975,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T18:00:00+00:00,cdz1,24.10888921,24.08000031,24.14666684,24.71083371,24.66333391,24.74111125,60,0,0.6019444995,0.3611666997,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T18:00:00+00:00,cdz2,21.44444449,21.33111108,21.54444461,25.1194449,25.10444484,25.14000053,60,12.78055556,3.675000408,2.205000245,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T18:00:00+00:00,cdz3,16.99000014,16.8766668,17.08333365,24.91444417,24.82666603,24.99111116,60,2.986111111,7.924444026,4.754666416,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T18:00:00+00:00,cdz4,16.17916711,16.11666711,16.2388891,26.27972177,26.24666672,26.29999924,65.04166667,62.02222222,10.10055466,6.569388336,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T18:00:00+00:00,cdz5,22.98222215,22.93999977,23,25.29972154,25.28333282,25.31111039,60,25,2.317499383,1.39049963,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T18:00:00+00:00,cdz6,24.10000038,24.10000038,24.10000038,25.0038889,24.99111108,25.01777785,60,0,0.9038885223,0.5423331134,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T19:00:00+00:00,cdz1,24.13777784,24.09000034,24.19111125,24.72972248,24.72111155,24.74777781,60,0,0.5919446468,0.3551667881,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T19:00:00+00:00,cdz2,21.62722226,21.49777777,21.96333343,25.11277821,25.10000038,25.12888938,60,11.78333333,3.485555946,2.091333567,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T19:00:00+00:00,cdz3,17.01694452,16.85777784,17.15777791,24.95833317,24.91888858,24.97555546,60,1.7,7.941388655,4.764833193,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T19:00:00+00:00,cdz4,16.12166712,16.09555592,16.14888946,26.27166634,26.23888906,26.2877772,64.85277778,61.9,10.14999922,6.582622235,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T19:00:00+00:00,cdz5,22.99027774,22.97222212,23,25.31111044,25.29999939,25.32666601,60,25,2.320832698,1.392499619,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T19:00:00+00:00,cdz6,24.10000038,24.10000038,24.10000038,25.01194449,25.00444446,25.02111119,60,0,0.9119441085,0.5471664651,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T20:00:00+00:00,cdz1,24.05138908,24.00222223,24.10000038,24.75111109,24.71333389,24.77777735,60,0,0.6997220092,0.4198332055,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T20:00:00+00:00,cdz2,21.22499987,20.84222211,21.44111101,25.16916707,25.14666723,25.18888961,60,12.73611111,3.944167206,2.366500324,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T20:00:00+00:00,cdz3,17.20055545,16.8755555,17.33222215,24.89611091,24.76333311,25.01222227,60,2.013888889,7.695555459,4.617333275,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T20:00:00+00:00,cdz4,16.01861113,15.98333327,16.09111125,26.22166705,26.20777823,26.23666687,62.025,60.54444444,10.20305592,6.32837103,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T20:00:00+00:00,cdz5,22.98361105,22.97666658,22.98888885,25.29749932,25.29333274,25.30222153,60,25,2.313888274,1.388332965,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T20:00:00+00:00,cdz6,24.10250039,24.10000038,24.11000042,25.00500002,25,25.01111115,60,0,0.9024996281,0.5414997768,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T21:00:00+00:00,cdz1,23.97749991,23.91777746,24,24.63444493,24.60777819,24.66555608,60,0,0.6569450166,0.39416701,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T21:00:00+00:00,cdz2,21.33083307,21.09111108,21.442222,25.17972278,25.16111173,25.19444472,60,12.61388889,3.848889706,2.309333824,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T21:00:00+00:00,cdz3,17.4558333,17.31333317,17.52444454,24.59444462,24.52222222,24.66333394,60,0,7.138611322,4.283166793,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T21:00:00+00:00,cdz4,15.99750004,15.93333329,16.05111131,26.18888961,26.18222292,26.19888965,60.75555556,60.21666667,10.19138957,6.19198785,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T21:00:00+00:00,cdz5,22.98499994,22.96666654,23,25.32111044,25.29777705,25.33555493,60,25,2.336110497,1.401666298,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T21:00:00+00:00,cdz6,24.11583378,24.10000038,24.13666719,25.04027793,25.00111112,25.06000023,60,0,0.9244441562,0.5546664937,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T22:00:00+00:00,cdz1,23.98527772,23.95333316,24,24.59638925,24.58222254,24.61777821,60,0,0.6111115297,0.3666669178,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T22:00:00+00:00,cdz2,21.36833306,21.2077776,21.45777762,25.15333392,25.13555607,25.17666734,60,12.43333333,3.785000854,2.271000512,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T22:00:00+00:00,cdz3,17.42472207,17.30666646,17.49666665,24.59083364,24.56000023,24.6277781,60,0,7.16611157,4.299666942,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T22:00:00+00:00,cdz4,15.93499983,15.89222195,15.97333323,26.16638952,26.14555611,26.19444519,60.63333333,60.05,10.23138969,6.203592707,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T22:00:00+00:00,cdz5,23.00166667,23,23.00666669,25.34666608,25.33222158,25.35888835,60,25,2.344999409,1.406999645,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T22:00:00+00:00,cdz6,24.1522228,24.12888938,24.17666734,25.07027805,25.05444465,25.08222254,60,0,0.918055243,0.5508331458,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T23:00:00+00:00,cdz1,23.99444431,23.9233331,24.11222201,24.58277809,24.56000023,24.60000038,60,0,0.5883337816,0.3530002689,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T23:00:00+00:00,cdz2,21.24916654,20.76666662,22.16111107,25.11194487,25.10444484,25.12555603,60,11.68055556,3.86277833,2.317666998,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T23:00:00+00:00,cdz3,17.57527748,17.26777749,17.8911107,24.66138896,24.56666686,24.73555544,60,0,7.086111487,4.251666892,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T23:00:00+00:00,cdz4,16.17111117,15.82111094,16.60333373,26.12361158,26.10333373,26.17000065,60.55,54.16944444,9.952500415,6.027842104,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T23:00:00+00:00,cdz5,23,23,23,25.31611041,25.30111035,25.32999935,60,25,2.31611041,1.389666246,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-24T23:00:00+00:00,cdz6,24.15111169,24.14111165,24.15666726,25.05083353,25.03888904,25.06111134,60,0,0.8997218397,0.5398331038,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T00:00:00+00:00,cdz1,24.03638873,23.99777777,24.07333293,24.60583374,24.58888923,24.63666719,60,0,0.5694450114,0.3416670068,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T00:00:00+00:00,cdz2,21.21972202,20.8699995,21.41444448,25.10972264,25.08888923,25.12666715,60,10.31111111,3.890000619,2.334000371,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T00:00:00+00:00,cdz3,17.89694412,17.84777745,17.92999973,24.68250003,24.59000034,24.75333316,60,0,6.785555908,4.071333545,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T00:00:00+00:00,cdz4,16.62527826,16.60000038,16.64333388,26.16000061,26.14555611,26.18000069,60.00833333,47.31388889,9.534722355,5.721630728,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T00:00:00+00:00,cdz5,22.99805555,22.99222219,23,25.30638816,25.29999924,25.3233327,60,25,2.308332613,1.384999568,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T00:00:00+00:00,cdz6,24.10944486,24.10000038,24.11333377,25.02555565,25.01000004,25.05000019,60,0,0.9161107911,0.5496664747,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T01:00:00+00:00,cdz1,24.06888861,23.99222185,24.14777728,24.66472283,24.644445,24.6955563,60,0,0.5958342234,0.3575005341,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T01:00:00+00:00,cdz2,21.44055552,20.88777777,21.89888888,25.09805593,25.06888915,25.12666715,60,10.425,3.657500405,2.194500243,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T01:00:00+00:00,cdz3,17.90416631,17.87999956,17.93888866,24.74750001,24.6966668,24.84555535,60,0,6.8433337,4.10600022,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T01:00:00+00:00,cdz4,16.62083379,16.59222257,16.65333392,26.15055613,26.1233338,26.17444511,60,47.14444444,9.529722336,5.717833401,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T01:00:00+00:00,cdz5,22.95249982,22.913333,22.97777769,25.25305551,25.2311114,25.26444422,60,25,2.30055569,1.380333414,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T01:00:00+00:00,cdz6,24.10000038,24.10000038,24.10000038,25.00222223,25,25.00555558,60,0,0.9022218492,0.5413331095,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T02:00:00+00:00,cdz1,24.00805548,23.90777753,24.09999985,24.67083362,24.61777814,24.75999978,60,0,0.6627781391,0.3976668835,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T02:00:00+00:00,cdz2,20.96055546,20.61777782,21.73333331,25.13805602,25.09777815,25.19666716,60,11.29444444,4.177500561,2.506500336,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T02:00:00+00:00,cdz3,17.89055519,17.8555552,17.92666639,24.67750007,24.58666693,24.73666672,60,0,6.786944882,4.072166929,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T02:00:00+00:00,cdz4,16.64055609,16.62000046,16.67333399,26.13583385,26.10000038,26.17222288,60.00277778,46.80555556,9.49527776,5.697431903,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T02:00:00+00:00,cdz5,22.99194441,22.90999966,23.05222242,25.29361094,25.20000076,25.35888835,60,25,2.30166653,1.380999918,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T02:00:00+00:00,cdz6,24.16361148,24.10000038,24.22444473,25.07166694,24.99111108,25.13111161,60,0,0.9080554591,0.5448332755,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T03:00:00+00:00,cdz1,24.02416676,23.971111,24.06444469,24.9122221,24.75444438,25.06000023,60,0,0.8880553457,0.5328332074,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T03:00:00+00:00,cdz2,20.69416649,20.50777768,20.76333315,25.195834,25.17000063,25.21555608,60,12.50555556,4.501667505,2.701000503,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T03:00:00+00:00,cdz3,17.93027752,17.90666633,17.95111092,24.59888927,24.57555584,24.64000053,60,0,6.668611749,4.001167049,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T03:00:00+00:00,cdz4,16.65638949,16.64333388,16.66888953,26.16388951,26.14000053,26.17888957,60.00277778,47.33333333,9.507500029,5.704764647,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T03:00:00+00:00,cdz5,23.09083368,23.06555581,23.10000038,25.39305515,25.37555508,25.39999962,60,25,2.302221468,1.381332881,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T03:00:00+00:00,cdz6,24.28527724,24.24111125,24.29999924,25.17111176,25.144445,25.18777849,60,0,0.8858345244,0.5315007146,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T04:00:00+00:00,cdz1,24.01694451,23.97333323,24.08333365,25.01527784,25,25.04888908,60,0,0.998333327,0.5989999962,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T04:00:00+00:00,cdz2,20.60388901,20.38222249,20.75222174,25.20861172,25.19666742,25.21777827,60,12.69444444,4.604722706,2.762833624,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T04:00:00+00:00,cdz3,17.91527749,17.89555528,17.93333308,24.62888911,24.5722225,24.68666687,60,0,6.713611619,4.028166971,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T04:00:00+00:00,cdz4,16.6769451,16.62444492,16.70222291,26.13194495,26.10666707,26.14888946,60.00555556,46.825,9.45499985,5.6735267,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T04:00:00+00:00,cdz5,23.08805589,23.05222242,23.10000038,25.39916628,25.32111043,25.43555531,60,25,2.311110391,1.386666234,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T04:00:00+00:00,cdz6,24.29472154,24.27888845,24.29999924,25.16861175,25.10555596,25.20000076,60,0,0.8738902145,0.5243341287,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T05:00:00+00:00,cdz1,24.11805601,24.04222238,24.20000076,25.11277821,25.08777811,25.1377783,60,0,0.9947222021,0.5968333213,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T05:00:00+00:00,cdz2,20.59722258,20.35333356,20.72333374,25.15027835,25.1011115,25.17111176,60,12.43333333,4.553055769,2.731833461,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T05:00:00+00:00,cdz3,17.71749969,17.46999989,17.87222176,24.65500013,24.586667,24.70555543,60,0,6.93750044,4.162500264,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T05:00:00+00:00,cdz4,16.66416716,16.62222269,16.72777812,26.20805563,26.10444484,26.30111044,61.975,48.10833333,9.543888474,5.915543066,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T05:00:00+00:00,cdz5,23.04416684,23.03000011,23.06000023,25.30555481,25.30222147,25.31333262,60,25,2.261387979,1.356832787,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T05:00:00+00:00,cdz6,24.2688886,24.25777766,24.27888845,25.10666707,25.09000034,25.12222269,60,0,0.8377784729,0.5026670837,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T06:00:00+00:00,cdz1,24.27694397,24.25333303,24.29999924,25.07888919,24.91111077,25.13888942,60,0,0.8019452201,0.4811671321,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T06:00:00+00:00,cdz2,20.72027737,20.51333305,20.87555508,25.18500057,25.12444492,25.22444483,60,12.58055556,4.4647232,2.67883392,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T06:00:00+00:00,cdz3,17.04972191,16.80555513,17.29888869,24.69638904,24.64222257,24.7466668,60,0,7.646667125,4.588000275,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T06:00:00+00:00,cdz4,16.70527761,16.39666627,17.0433335,26.39694405,26.37555508,26.41111077,69.73888889,56.31666667,9.691666439,6.759308113,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T06:00:00+00:00,cdz5,23.03555569,23.01888896,23.06555581,25.31111039,25.3044437,25.31666597,60,25,2.275554699,1.36533282,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T06:00:00+00:00,cdz6,24.27972177,24.26555532,24.29999924,25.09750037,25.09666704,25.09888927,60,0,0.8177786032,0.4906671619,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T07:00:00+00:00,cdz1,24.38333328,24.21777725,24.4844446,24.83527795,24.70666733,24.96888877,60,0,0.4519446797,0.2711668078,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T07:00:00+00:00,cdz2,21.41083332,19.9222222,22.23888893,25.21499998,25.06555581,25.41111077,60,14.20555556,3.804166667,2.2825,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T07:00:00+00:00,cdz3,16.58277785,16.38000019,16.74333344,24.8938888,24.81222218,24.97222235,60,1.875,8.311110955,4.986666573,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T07:00:00+00:00,cdz4,17.03611094,16.72555538,17.38888895,26.57833354,26.48888885,26.68000037,81.17222222,69.29166667,9.542222595,7.733849935,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T07:00:00+00:00,cdz5,23.19805555,23.07666696,23.40444408,25.50361089,25.32222154,25.74666668,60,25,2.305555338,1.383333203,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
