timestamp_hour_utc,ac_unit,supply_air_temp_c_mean,supply_air_temp_c_min,supply_air_temp_c_max,return_air_temp_c_mean,return_air_temp_c_min,return_air_temp_c_max,fan_speed_pct_mean,compressor_utilization_pct_mean,ac_delta_t_c_mean,cooling_strength_proxy_mean,samples_15min,expected_samples_15min,data_coverage,evidence
2022-07-25T07:00:00+00:00,cdz6,24.43361092,24.29222158,24.6811118,25.2738891,25.09888927,25.50777781,60,0.5555555556,0.8402781804,0.5041669083,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T08:00:00+00:00,cdz1,24.14055609,24.07111138,24.17666734,24.71305612,24.70111186,24.74222234,60,0,0.5725000276,0.3435000165,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T08:00:00+00:00,cdz2,19.52888868,19.06000012,19.83222158,25.47361101,25.39222181,25.54888908,60,25.53888889,5.944722329,3.566833398,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T08:00:00+00:00,cdz3,16.0805557,15.65333334,16.27777765,24.99972226,24.89222181,25.13444491,60,4.005555556,8.919166562,5.351499937,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T08:00:00+00:00,cdz4,17.31833271,17.2955549,17.34666615,26.68361181,26.66222284,26.70000076,96.775,91.64444444,9.365279102,9.063238165,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T08:00:00+00:00,cdz5,23.46527765,23.42999973,23.48999996,25.79805493,25.78111064,25.80888829,60,25,2.332777288,1.399666373,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T08:00:00+00:00,cdz6,24.70388959,24.70000076,24.71555608,25.55472243,25.54222238,25.57444473,60,0,0.8508328385,0.5104997031,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T09:00:00+00:00,cdz1,24.16972287,24.14222276,24.20000076,24.68583371,24.64888946,24.76444433,60,0,0.5161108388,0.3096665033,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T09:00:00+00:00,cdz2,19.70805528,19.52555542,19.86555513,25.51194449,25.4855555,25.53888904,60,25.95555556,5.803889206,3.482333523,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T09:00:00+00:00,cdz3,16.34166615,16.29777737,16.36888839,24.77611079,24.76555532,24.78999967,60,0,8.434444639,5.060666784,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T09:00:00+00:00,cdz4,17.43027751,17.4055552,17.44777758,26.67388955,26.64666723,26.70000076,96.775,91.48333333,9.24361204,8.945611424,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T09:00:00+00:00,cdz5,23.48277771,23.46333319,23.50333335,25.79638829,25.7688886,25.80888829,60,25,2.31361058,1.388166348,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T09:00:00+00:00,cdz6,24.70527838,24.68222292,24.72333374,25.53305568,25.48444439,25.57333361,60,0,0.8277773062,0.4966663837,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T10:00:00+00:00,cdz1,24.05583355,23.98111104,24.10000038,24.56638898,24.44444423,24.73333359,60,0,0.5105554316,0.3063332589,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T10:00:00+00:00,cdz2,19.66166653,19.55333311,19.77777735,25.37583286,25.33666604,25.40666631,60,25.8,5.714166329,3.428499797,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T10:00:00+00:00,cdz3,16.909722,16.78666634,16.96999989,24.58583365,24.40999966,24.68111176,60,0,7.67611165,4.60566699,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T10:00:00+00:00,cdz4,17.5547223,17.25555545,17.76111086,26.58361143,26.47888881,26.67555623,79.51111111,64.87222222,9.028889132,7.174607798,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T10:00:00+00:00,cdz5,23.27861105,23.19444514,23.37555508,25.60722263,25.53444458,25.68444515,60,25,2.328611581,1.397166948,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T10:00:00+00:00,cdz6,24.4330553,24.33777716,24.56111134,25.26250008,25.1588895,25.39777739,60,0,0.8294447793,0.4976668676,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T11:00:00+00:00,cdz1,24.14277796,24.04555573,24.25333328,24.74527751,24.58777746,24.93111085,60,0,0.6024995539,0.3614997323,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T11:00:00+00:00,cdz2,19.61027773,19.4111113,19.78666613,25.44444423,25.38999958,25.48222215,60,25.86388889,5.8341665,3.5004999,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T11:00:00+00:00,cdz3,17.00249992,16.88222201,17.10111122,24.41250013,24.28222239,24.5433335,60,0,7.410000208,4.446000125,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T11:00:00+00:00,cdz4,17.19527791,16.68555565,17.57111138,26.4802777,26.34222162,26.60000038,74.21666667,63.81111111,9.284999794,6.879925883,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T11:00:00+00:00,cdz5,23.25333328,23.1466672,23.35666612,25.6133337,25.52000008,25.7122228,60,25,2.36000042,1.416000252,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T11:00:00+00:00,cdz6,24.39722189,24.28888832,24.5,25.25916664,25.15000053,25.3911107,60,0,0.8619447549,0.517166853,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T12:00:00+00:00,cdz1,24.18777818,24.13555607,24.23555578,24.77611096,24.73666687,24.80777747,60,0,0.5883327802,0.3529996681,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T12:00:00+00:00,cdz2,19.53250033,19.39666691,19.65333392,25.49166663,25.42111081,25.55555577,60,26.025,5.959166304,3.575499783,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T12:00:00+00:00,cdz3,17.00444454,16.91888888,17.04888908,24.59777782,24.42888862,24.70888903,60,0,7.593333281,4.555999969,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T12:00:00+00:00,cdz4,17.10999964,16.87333302,17.34222162,26.46222208,26.39444404,26.51777785,73.27222222,62.66666667,9.352222443,6.84924214,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T12:00:00+00:00,cdz5,23.29777758,23.20333398,23.36333281,25.60833375,25.54444461,25.6588895,60,25,2.310556163,1.386333698,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T12:00:00+00:00,cdz6,24.44166644,24.34555497,24.50111112,25.33055529,25.20888926,25.3988885,60,0.5555555556,0.8888888412,0.5333333047,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T13:00:00+00:00,cdz1,24.188056,24.12777827,24.23555546,24.72638925,24.70222295,24.77333298,60,0,0.5383332464,0.3229999479,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T13:00:00+00:00,cdz2,19.55027814,19.42222246,19.69777811,25.45861095,25.42222193,25.48333327,60,25.81944444,5.908332814,3.544999688,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T13:00:00+00:00,cdz3,17.02972237,16.98888899,17.10222259,24.64305574,24.59666704,24.73222209,60,0,7.613333374,4.568000024,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T13:00:00+00:00,cdz4,17.10805522,16.87777733,17.46666654,26.45166648,26.39333293,26.54111127,72.73333333,62.65,9.343611267,6.790333604,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T13:00:00+00:00,cdz5,23.3124996,23.26777751,23.38555512,25.55416687,25.50222223,25.64333388,60,25,2.241667271,1.345000362,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T13:00:00+00:00,cdz6,24.47722214,24.43444419,24.52222231,25.31861067,25.27444426,25.39333293,60,0,0.8413885329,0.5048331197,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T14:00:00+00:00,cdz1,24.17000065,24.13222273,24.20000076,24.78544572,24.70111184,24.86511576,60,0,0.6154450748,0.3692670449,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T14:00:00+00:00,cdz2,19.54302371,19.43444479,19.67209368,25.46328797,25.40111073,25.52111119,60,25.86944444,5.920264262,3.552158557,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T14:00:00+00:00,cdz3,17.00868219,16.96111124,17.12777793,24.56789423,24.50555558,24.63333348,60,0,7.559212038,4.535527223,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T14:00:00+00:00,cdz4,16.84713181,16.67222252,16.97333359,26.39540012,26.3411105,26.44111089,70.45342377,62.43333333,9.548268304,6.725193443,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T14:00:00+00:00,cdz5,23.29799029,23.29418537,23.29999926,25.53012931,25.51162795,25.55333354,60,25,2.232139021,1.339283413,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T14:00:00+00:00,cdz6,24.46377247,24.43953465,24.49555554,25.30444379,25.29222181,25.32555489,60,0,0.8406713222,0.5044027933,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T15:00:00+00:00,cdz1,24.19555599,24.15555594,24.2311114,24.6300005,24.59777815,24.66888953,60,0,0.4344445017,0.260666701,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T15:00:00+00:00,cdz2,19.59000052,19.4944448,19.7111117,25.47361101,25.442222,25.5,60,25.8,5.883610487,3.530166292,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T15:00:00+00:00,cdz3,17.06194454,16.98222215,17.10333349,24.58166698,24.48111104,24.63222273,60,0,7.519722441,4.511833464,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T15:00:00+00:00,cdz4,16.88972229,16.72000012,17.10777819,26.40166632,26.30777717,26.49222219,70.51944444,62.38888889,9.511944034,6.705269589,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T15:00:00+00:00,cdz5,23.28749945,23.26999969,23.30555481,25.56527803,25.50555558,25.6233338,60,25,2.277778573,1.366667144,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T15:00:00+00:00,cdz6,24.47083322,24.442222,24.5,25.31694378,25.29888814,25.33444381,60,0,0.8461105559,0.5076663335,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T16:00:00+00:00,cdz1,24.10055594,24.06000023,24.1588895,24.49944444,24.40444408,24.64666723,60,0,0.3988885032,0.2393331019,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T16:00:00+00:00,cdz2,19.5416671,19.40333356,19.6233338,25.48249993,25.44999981,25.51000004,60,25.83611111,5.940832837,3.564499702,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T16:00:00+00:00,cdz3,17.17833328,17.01555566,17.27666649,24.49361109,24.45555539,24.57777807,60,0,7.315277804,4.389166683,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T16:00:00+00:00,cdz4,16.59361125,16.49333329,16.70000017,26.32972161,26.29444381,26.36888839,67.025,62.38611111,9.736110364,6.524862185,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T16:00:00+00:00,cdz5,23.21944487,23.19222296,23.24555562,25.57444473,25.53111123,25.61444488,60,25,2.354999855,1.412999913,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T16:00:00+00:00,cdz6,24.45444427,24.42222193,24.47666658,25.29027729,25.25666656,25.30444383,60,0,0.8358330144,0.5014998086,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T17:00:00+00:00,cdz1,23.99833333,23.93333308,24.05000019,24.47055544,24.384444,24.5666669,60,0,0.472222111,0.2833332666,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T17:00:00+00:00,cdz2,19.31138904,18.92666654,19.60222261,25.58583359,25.53777792,25.63555578,60,27.42222222,6.274444548,3.764666729,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T17:00:00+00:00,cdz3,17.14277798,17.01333362,17.24222215,24.47638883,24.38999971,24.51555561,60,0,7.333610853,4.400166512,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T17:00:00+00:00,cdz4,16.70638907,16.55444465,16.82111123,26.37166618,26.33222158,26.3911107,68.81944444,62.43333333,9.665277105,6.650489231,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T17:00:00+00:00,cdz5,23.26555539,23.23000031,23.28333312,25.64416714,25.61666711,25.66111141,60,25,2.378611745,1.427167047,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T17:00:00+00:00,cdz6,24.50472224,24.49333331,24.52555565,25.35166613,25.30222147,25.38888859,60,0,0.8469438924,0.5081663354,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T18:00:00+00:00,cdz1,23.91416639,23.90111095,23.94111089,24.55805578,24.53111123,24.59666704,60,0,0.6438893848,0.3863336309,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T18:00:00+00:00,cdz2,19.33249977,19.19222221,19.4522221,25.56611136,25.53777792,25.58333365,60,26.43888889,6.233611589,3.740166953,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T18:00:00+00:00,cdz3,17.22833336,17.1799999,17.27333308,24.35499949,24.2977772,24.40999966,60,0,7.126666138,4.275999683,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T18:00:00+00:00,cdz4,16.43916642,16.40333296,16.49111108,26.29722158,26.27999954,26.31444374,65.27222222,62.28888889,9.858055152,6.434479551,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T18:00:00+00:00,cdz5,23.21250057,23.20000076,23.23333359,25.61583378,25.59666704,25.66222284,60,25,2.403333203,1.441999922,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T18:00:00+00:00,cdz6,24.4961111,24.49111108,24.5,25.31999931,25.30777704,25.33888827,60,0.4861111111,0.8238882171,0.4943329302,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T19:00:00+00:00,cdz1,23.92972199,23.89888861,23.94888869,24.66750043,24.59111146,24.74444453,60,0,0.7377784411,0.4426670647,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T19:00:00+00:00,cdz2,19.32861109,19.28888868,19.40222234,25.5275001,25.44333312,25.61333377,60,26.30555556,6.198889012,3.719333407,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T19:00:00+00:00,cdz3,17.22499989,17.13999992,17.27111089,24.40694411,24.33333276,24.43666643,60,0,7.181944217,4.30916653,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T19:00:00+00:00,cdz4,16.45555535,16.40666631,16.51888883,26.30833262,26.29999928,26.31777708,65.83888889,62.45277778,9.852777269,6.486690282,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T19:00:00+00:00,cdz5,23.24555562,23.22111155,23.26555532,25.68888957,25.66000061,25.70444514,60,25,2.443333949,1.466000369,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T19:00:00+00:00,cdz6,24.49805555,24.49222219,24.5,25.35833279,25.33444381,25.38555512,60,0,0.8602772448,0.5161663469,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T20:00:00+00:00,cdz1,23.91777749,23.87444397,23.94444423,24.64305606,24.60444484,24.68333401,60,0,0.7252785736,0.4351671441,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T20:00:00+00:00,cdz2,19.36499989,19.24888872,19.50222223,25.45361093,25.3911107,25.51111115,60,25.86111111,6.088611041,3.653166625,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T20:00:00+00:00,cdz3,17.22833344,17.0622225,17.30222227,24.40166629,24.33555493,24.44111089,60,0,7.17333285,4.30399971,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T20:00:00+00:00,cdz4,16.29777741,16.25222219,16.33666615,26.27222188,26.25555547,26.2877772,64.57777778,61.91111111,9.974444469,6.441039583,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T20:00:00+00:00,cdz5,23.220556,23.20000076,23.25333328,25.64861168,25.60000038,25.69444519,60,25,2.428055673,1.456833404,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T20:00:00+00:00,cdz6,24.46222208,24.39999962,24.5,25.32277715,25.29444377,25.36333281,60,0,0.8605550766,0.516333046,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T21:00:00+00:00,cdz1,23.80583279,23.78222186,23.8411105,24.52694455,24.50888892,24.557778,60,0,0.7211117586,0.4326670551,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T21:00:00+00:00,cdz2,19.31249974,19.18777746,19.41222189,25.34999943,25.32111043,25.36333281,60,25.76666667,6.037499693,3.622499816,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T21:00:00+00:00,cdz3,17.44138896,17.3422223,17.49111118,24.3316662,24.29888831,24.35666612,60,0,6.890277237,4.134166342,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T21:00:00+00:00,cdz4,16.20972256,16.18666683,16.23666689,26.21972265,26.20888939,26.23555578,61.86944444,60.88611111,10.0100001,6.193133825,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T21:00:00+00:00,cdz5,23.16166728,23.14000053,23.17777846,25.59638926,25.58777811,25.6011115,60,25,2.434721973,1.460833184,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T21:00:00+00:00,cdz6,24.39999962,24.39999962,24.39999962,25.26055539,25.24777781,25.27666626,60,0,0.860555776,0.5163334656,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T22:00:00+00:00,cdz1,23.80972211,23.68666706,24.00555558,24.48222215,24.43888866,24.52000008,60,0,0.6725000434,0.4035000261,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T22:00:00+00:00,cdz2,19.60583311,18.98444434,20.81555542,25.34249943,25.32666611,25.35333277,60,23.96388889,5.736666319,3.441999791,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T22:00:00+00:00,cdz3,17.70111109,17.41444446,18.00777783,24.28138878,24.24444453,24.34666629,60,0,6.580277681,3.948166609,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T22:00:00+00:00,cdz4,16.52583329,16.1755561,16.89222181,26.2002784,26.17222288,26.21333389,60.99722222,54.05555556,9.67444511,5.903070805,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T22:00:00+00:00,cdz5,23.17555623,23.16111173,23.18888961,25.59722259,25.58888923,25.60666707,60,25,2.421666368,1.452999821,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T22:00:00+00:00,cdz6,24.39749961,24.38999958,24.39999962,25.2636109,25.23444468,25.28555501,60,0,0.8661112944,0.5196667767,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T23:00:00+00:00,cdz1,23.9074998,23.82888883,23.94444423,24.44944425,24.43555531,24.471111,60,0,0.5419444561,0.3251666737,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T23:00:00+00:00,cdz2,20.40111088,19.93888876,20.60555528,25.35166615,25.33555506,25.36333281,60,19.22777778,4.950555272,2.970333163,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T23:00:00+00:00,cdz3,17.97444446,17.92666664,18.04777796,24.3249996,24.29111082,24.3622217,60,0,6.350555144,3.810333087,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T23:00:00+00:00,cdz4,16.89138847,16.87999954,16.89777739,26.21444499,26.20000076,26.22333374,60.67777778,48.24166667,9.323056512,5.657059006,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T23:00:00+00:00,cdz5,23.17166732,23.13888942,23.19888965,25.60583374,25.60000038,25.61000042,60,25,2.434166416,1.460499849,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-25T23:00:00+00:00,cdz6,24.39999962,24.39999962,24.39999962,25.27222188,25.24777781,25.29777705,60,0,0.8722222646,0.5233333588,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T00:00:00+00:00,cdz1,23.89138863,23.78777758,23.93111085,24.45361093,24.43111085,24.47555546,60,0,0.5622223059,0.3373333836,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T00:00:00+00:00,cdz2,20.37388874,19.94777766,20.56777744,25.34944387,25.33999939,25.3622217,60,19.35,4.975555134,2.98533308,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T00:00:00+00:00,cdz3,17.98083346,17.84555558,18.03666681,24.32694387,24.31777708,24.3411105,60,0,6.346110418,3.807666251,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T00:00:00+00:00,cdz4,16.89472182,16.87444397,16.91666635,26.21916714,26.20888952,26.24333344,60.93333333,48.33333333,9.324445317,5.681750622,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T00:00:00+00:00,cdz5,23.13138939,23.12222269,23.14222276,25.60166705,25.586667,25.62666715,60,25,2.470277664,1.482166599,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T00:00:00+00:00,cdz6,24.39222181,24.3766662,24.39999962,25.24583343,25.23666687,25.25333341,60,0,0.8536116176,0.5121669706,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T01:00:00+00:00,cdz1,23.87138869,23.70888894,23.94333312,24.45972207,24.42999973,24.47888881,60,0,0.5883333789,0.3530000273,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T01:00:00+00:00,cdz2,20.50305551,19.62333332,20.93222226,25.31472175,25.28777758,25.35111054,60,17.93611111,4.811666245,2.886999747,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T01:00:00+00:00,cdz3,18.02972238,18.00555575,18.07555584,24.3047219,24.21666694,24.36888839,60,0,6.274999518,3.764999711,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T01:00:00+00:00,cdz4,16.79555496,16.73666638,16.82777712,26.19333401,26.18000052,26.20333405,60.15277778,47.86944444,9.397779057,5.653092497,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T01:00:00+00:00,cdz5,23.12055608,23.00111139,23.16777842,25.60472259,25.58777811,25.61888934,60,26.18055556,2.484166506,1.490499903,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T01:00:00+00:00,cdz6,24.36194392,24.34555497,24.38222177,25.23027804,25.21555589,25.25777766,60,0,0.8683341238,0.5210004743,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T02:00:00+00:00,cdz1,23.81320375,23.68837201,23.85666612,24.44898559,24.41555523,24.47888881,60,0,0.6357818415,0.3814691049,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T02:00:00+00:00,cdz2,20.35623364,19.53604647,20.7077776,25.33299687,25.31976698,25.3477772,60,19.04638243,4.976763227,2.986057936,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T02:00:00+00:00,cdz3,18.00894706,17.99111108,18.03023267,24.30322301,24.26511625,24.32555489,60,0,6.294275949,3.776565569,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T02:00:00+00:00,cdz4,16.80314528,16.79444377,16.80888816,26.19159631,26.16860529,26.20555623,60,47.85239018,9.388451036,5.633070621,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T02:00:00+00:00,cdz5,23.16891537,23.15232616,23.17666734,25.60483244,25.58488404,25.62444492,60,25,2.435917068,1.461550241,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T02:00:00+00:00,cdz6,24.39825543,24.39302285,24.39999962,25.24494194,25.2197679,25.27777735,60,0,0.8466865118,0.5080119071,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T03:00:00+00:00,cdz1,23.81527733,23.70888871,23.87444397,24.42944418,24.40777743,24.44888869,60,0,0.6141668479,0.3685001087,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T03:00:00+00:00,cdz2,20.34277774,19.77111115,20.69444432,25.34166618,25.31888869,25.3699995,60,19.21388889,4.99888844,2.999333064,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T03:00:00+00:00,cdz3,18.02527786,18.01222227,18.04222236,24.34999976,24.22333361,24.4277775,60,0,6.324721903,3.794833142,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T03:00:00+00:00,cdz4,16.8111104,16.79888814,16.83444381,26.18333403,26.1388894,26.20000076,60.00555556,47.65277778,9.372223632,5.623851093,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T03:00:00+00:00,cdz5,23.17000065,23.13111161,23.20000076,25.60972264,25.59111146,25.61888934,60,25,2.439721992,1.463833195,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T03:00:00+00:00,cdz6,24.39611071,24.384444,24.39999962,25.28638837,25.25111109,25.3044437,60,0,0.8902776506,0.5341665904,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T04:00:00+00:00,cdz1,23.8027776,23.66222257,23.88222177,24.51305561,24.47555546,24.57666696,60,0,0.7102780024,0.4261668015,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T04:00:00+00:00,cdz2,20.1002776,19.18111081,20.65555536,25.36166614,25.3188882,25.42222193,60,20.80555556,5.261388535,3.156833121,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T04:00:00+00:00,cdz3,17.96638888,17.91444458,18.02666677,24.38055512,24.35333277,24.40222185,60,0,6.414166244,3.848499746,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T04:00:00+00:00,cdz4,16.80083272,16.76555517,16.83555501,26.20388948,26.18333403,26.23666683,60.47222222,48.13055556,9.403056759,5.686228195,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T04:00:00+00:00,cdz5,23.20305618,23.19000072,23.23111138,25.63805601,25.61777823,25.68333376,60,25,2.434999837,1.460999902,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T04:00:00+00:00,cdz6,24.40749965,24.39999962,24.42999973,25.30722161,25.27999967,25.34888831,60,0,0.8997219668,0.5398331801,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T05:00:00+00:00,cdz1,23.84999962,23.80555511,23.89999962,24.68944448,24.51777785,24.77666626,60,0,0.8394448598,0.5036669159,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T05:00:00+00:00,cdz2,19.29055535,19.17777746,19.44444427,25.51194449,25.45777762,25.5433335,60,25.98611111,6.22138914,3.732833484,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T05:00:00+00:00,cdz3,17.59888918,17.54222236,17.63666706,24.44249978,24.32111043,24.50444446,60,0,6.843610599,4.10616636,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T05:00:00+00:00,cdz4,16.98527772,16.94333312,17.08000031,26.31444377,26.29333267,26.3411105,65.65833333,49.97222222,9.329166047,6.125087925,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T05:00:00+00:00,cdz5,23.32166618,23.25888875,23.36777727,25.74527767,25.66222284,25.7877772,60,25,2.423611487,1.454166892,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T05:00:00+00:00,cdz6,24.55500021,24.5,24.60000038,25.44666646,25.3477772,25.49555554,60,0,0.8916662534,0.534999752,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T06:00:00+00:00,cdz1,23.89999965,23.85666612,23.97222212,24.47055544,24.41777746,24.51777785,60,0,0.5705557929,0.3423334757,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T06:00:00+00:00,cdz2,19.33777815,18.62555567,19.62666715,25.55194442,25.45222204,25.71222214,60,27.51388889,6.21416627,3.728499762,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T06:00:00+00:00,cdz3,17.00555534,16.66222182,17.46555557,24.49444427,24.33333297,24.72888889,60,0,7.488888937,4.493333362,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T06:00:00+00:00,cdz4,17.15916666,16.9722221,17.37666679,26.52777786,26.36444393,26.65777829,77.60833333,64.125,9.368611203,7.268744638,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T06:00:00+00:00,cdz5,23.30749933,23.28666611,23.34444385,25.74027794,25.72333374,25.76444429,60,25,2.432778607,1.459667164,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T06:00:00+00:00,cdz6,24.54055571,24.5,24.60000038,25.41083299,25.39666627,25.44666646,60,0,0.8702772829,0.5221663698,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T07:00:00+00:00,cdz1,24.02333336,23.92111081,24.2122228,24.34805574,24.13444496,24.53000011,60,0,0.3441668404,0.2065001043,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T07:00:00+00:00,cdz2,19.93250011,18.98000007,21.56333357,25.47777817,25.22333363,25.66444492,60,22.99166667,5.545278062,3.327166837,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T07:00:00+00:00,cdz3,16.58027795,16.37444443,16.74222223,24.59416675,24.5,24.75000015,60,0,8.013888804,4.808333282,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T07:00:00+00:00,cdz4,17.2633337,17.13888942,17.47444439,26.63138933,26.58222254,26.68666738,85.51388889,72.41111111,9.36805563,8.010831548,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T07:00:00+00:00,cdz5,23.24916648,23.05111131,23.39333293,25.60833324,25.37555508,25.79777735,60,25,2.359166755,1.415500053,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T07:00:00+00:00,cdz6,24.52944456,24.32333266,24.67777846,25.34583351,25.10555596,25.55333354,60,0,0.8163889567,0.489833374,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T08:00:00+00:00,cdz1,24.15055613,24.1300005,24.18000069,24.30138888,24.23222249,24.42333304,60,0,0.1508327537,0.09049965223,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T08:00:00+00:00,cdz2,21.03777796,20.92333342,21.15888913,25.32805491,25.30888816,25.3411105,60,16.67222222,4.290276951,2.574166171,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T08:00:00+00:00,cdz3,16.72055578,16.66333385,16.74111125,24.57250028,24.51777785,24.64111165,60,0,7.8519445,4.7111667,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T08:00:00+00:00,cdz4,17.40638861,17.37444397,17.44999981,26.68750072,26.68333403,26.69777853,84.50555556,66.975,9.281112104,7.843062815,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T08:00:00+00:00,cdz5,23.11972268,23.11222265,23.12444492,25.47611102,25.46444431,25.49222219,60,25,2.356388341,1.413833005,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T08:00:00+00:00,cdz6,24.37638842,24.37333285,24.37999954,25.19777851,25.19222296,25.20444514,60,0,0.8213900937,0.4928340562,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T09:00:00+00:00,cdz1,24.00666682,23.86777795,24.18666723,24.43749976,24.40222185,24.47999992,60,0,0.4308329423,0.2584997654,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T09:00:00+00:00,cdz2,20.10750004,19.69888888,21.20222215,25.38861087,25.29111074,25.4333334,60.16944444,24.03611111,5.281110832,3.178209987,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T09:00:00+00:00,cdz3,16.75083327,16.69555581,16.79777724,24.53055567,24.48444439,24.59000034,60,0,7.779722404,4.667833443,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T09:00:00+00:00,cdz4,17.34027733,17.30111065,17.36222172,26.61888934,26.60333373,26.63111161,81.00833333,65.71666667,9.27861201,7.516472765,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T09:00:00+00:00,cdz5,23.14888946,23.11000042,23.19777853,25.47444435,25.41999969,25.50888892,60,25,2.32555489,1.395332934,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T09:00:00+00:00,cdz6,24.35277722,24.29999924,24.39999962,25.22000019,25.15000057,25.28444392,60,0,0.8672229767,0.520333786,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T10:00:00+00:00,cdz1,23.95416649,23.91888858,23.99444442,24.44416645,24.40222185,24.48333327,60,0,0.4899999619,0.2939999771,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T10:00:00+00:00,cdz2,19.56194496,19.44000043,19.66444507,25.41555523,25.384444,25.47999992,60,25.8,5.853610272,3.512166163,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T10:00:00+00:00,cdz3,16.82111062,16.7499996,16.87222173,24.48388883,24.4277775,24.58888923,60,0,7.662778203,4.597666922,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T10:00:00+00:00,cdz4,17.39722201,17.25999978,17.5433335,26.60527818,26.56888915,26.6588895,80.63333333,65.43055556,9.208056169,7.424012901,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T10:00:00+00:00,cdz5,23.22055597,23.1955563,23.24555562,25.52333342,25.50555558,25.57333361,60,25,2.302777449,1.38166647,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T10:00:00+00:00,cdz6,24.40638853,24.39999962,24.42555527,25.27361078,25.24555562,25.30555481,60,0,0.8672222455,0.5203333473,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T11:00:00+00:00,cdz1,24.04916685,23.9566665,24.13555607,24.52194453,24.42333304,24.67888957,60,0,0.4727776739,0.2836666044,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T11:00:00+00:00,cdz2,20.22055567,19.36777789,20.99999966,25.30138844,25.26000008,25.3333327,60,20.33055556,5.080832773,3.048499664,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T11:00:00+00:00,cdz3,17.20055541,16.88444428,17.7100001,24.67999978,24.3411105,24.96222208,60,0,7.479444371,4.487666623,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T11:00:00+00:00,cdz4,17.02166683,16.73444464,17.27444462,26.51111115,26.49666665,26.53444458,75.61111111,62.775,9.489444319,7.174033146,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T11:00:00+00:00,cdz5,21.76277824,18.96777772,23.1966674,25.47222212,25.42555527,25.49444442,60.325,25.625,3.709443876,2.246654103,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T11:00:00+00:00,cdz6,23.17583306,20.47666656,24.39999962,25.44500012,25.21444499,26.01666673,38,0,2.269167063,0.4016223963,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T12:00:00+00:00,cdz1,24.1677778,24.09444464,24.25222198,24.69111145,24.64444495,24.77555517,60,0,0.5233336449,0.3140001869,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T12:00:00+00:00,cdz2,21.41694449,20.57000001,22.06111115,25.15472235,25.07666696,25.26888894,60,10.68611111,3.737777858,2.242666715,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T12:00:00+00:00,cdz3,16.65722208,16.5044445,16.83666623,24.94055546,24.79111082,25.06000023,60,3.591666667,8.283333378,4.970000027,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T12:00:00+00:00,cdz4,15.47777788,15.16222227,16.17000015,26.40861086,26.34444385,26.51777785,73.63888889,63.96111111,10.93083297,8.044140573,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T12:00:00+00:00,cdz5,15.3055555,14.7566666,16.39111107,25.20361128,25.09888927,25.44444432,100,98.26388889,9.898055781,9.898055781,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
