timestamp_hour_utc,ac_unit,supply_air_temp_c_mean,supply_air_temp_c_min,supply_air_temp_c_max,return_air_temp_c_mean,return_air_temp_c_min,return_air_temp_c_max,fan_speed_pct_mean,compressor_utilization_pct_mean,ac_delta_t_c_mean,cooling_strength_proxy_mean,samples_15min,expected_samples_15min,data_coverage,evidence
2022-07-26T12:00:00+00:00,cdz6,16.9022222,15.99444442,18.32888885,23.51055555,22.93111085,24.83888887,0,0,6.608333344,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T13:00:00+00:00,cdz1,24.20638856,24.104444,24.27666624,24.58916701,24.54444461,24.62555603,60,0,0.3827784432,0.2296670659,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T13:00:00+00:00,cdz2,21.97805553,21.20444438,22.38000014,25.08277809,25.05888911,25.12000046,60,7.238888889,3.104722563,1.862833538,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T13:00:00+00:00,cdz3,16.78055545,16.63222205,16.92222212,24.79499972,24.71333332,24.87666628,60,0,8.014444261,4.808666557,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T13:00:00+00:00,cdz4,14.91722205,14.86222204,15.00111104,26.488055,26.28222173,27.08333289,69.90277778,65.33055556,11.57083295,8.101961679,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T13:00:00+00:00,cdz5,14.54472237,14.46777767,14.60000032,24.97222212,24.93999977,25.01222227,100,100,10.42749975,10.42749975,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T13:00:00+00:00,cdz6,15.6061112,15.49666665,15.72222212,23.26999969,23.23000031,23.29999924,0,0,7.663888494,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T14:00:00+00:00,cdz1,24.0919443,23.95111092,24.26666645,24.69839196,24.64222276,24.73023286,60,0,0.6064476612,0.3638685967,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T14:00:00+00:00,cdz2,21.33707975,20.45111082,22.23555544,25.11591129,25.0944448,25.15333392,60,9.794444444,3.778831548,2.267298929,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T14:00:00+00:00,cdz3,15.87990963,15.64186065,16.11666687,24.70642146,24.64888946,24.79333299,60,0,8.826511835,5.295907101,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T14:00:00+00:00,cdz4,15.53448316,15.42777775,15.70348827,28.71286167,26.85444423,29.47777776,95.56666667,92.93888889,13.17837851,12.67470259,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T14:00:00+00:00,cdz5,14.61191228,14.5433335,14.77209309,24.89915338,24.83555501,25,100,100,10.28724111,10.28724111,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T14:00:00+00:00,cdz6,15.54383737,15.48777773,15.59534919,22.91673741,22.79999924,23.1088893,0,0,7.372900035,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T15:00:00+00:00,cdz1,24.20166632,24.08333327,24.34555497,24.59194467,24.47444435,24.72555591,60,0,0.39027835,0.23416701,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T15:00:00+00:00,cdz2,22.07861104,21.58000001,22.96555542,25.06583358,25.03555569,25.09333369,60,5.894444444,2.987222544,1.792333527,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T15:00:00+00:00,cdz3,16.82250007,15.83444444,17.46,24.56722247,24.44222249,24.6844447,60,0,7.744722401,4.64683344,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T15:00:00+00:00,cdz4,15.79388895,15.37666679,16.82888902,26.74111099,26.26111096,27.16444441,84.30555556,77.63055556,10.94722204,9.222182634,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T15:00:00+00:00,cdz5,15.9291667,14.82111121,16.95999994,25.37194425,24.9055552,26.23555556,63.93888889,58.47222222,9.442777544,6.119961426,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T15:00:00+00:00,cdz6,16.37416662,15.55222212,17.30555547,23.21527762,22.84333274,23.50888905,12.15833333,3.611111111,6.841110998,0.7542219743,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T16:00:00+00:00,cdz1,24.26361082,24.14888863,24.39999962,24.30388854,24.19444487,24.37999954,60,0,0.06833318604,0.04099991163,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T16:00:00+00:00,cdz2,22.12194449,21.34444436,23.08111142,25.09638926,25.08444477,25.10222261,60,5.361111111,2.974444771,1.784666862,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T16:00:00+00:00,cdz3,18.14,17.98444426,18.44666665,24.01777785,23.942222,24.09888927,60,0,5.877777841,3.526666705,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T16:00:00+00:00,cdz4,18.0580555,16.76555565,18.78111074,26.30638863,26.24555531,26.41555574,67.15277778,52.28611111,8.248333128,5.581180211,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T16:00:00+00:00,cdz5,22.58249991,19.45666646,24.00777781,25.02194479,24.70333369,25.22555593,42.25,0,2.439444886,0.5953168945,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T16:00:00+00:00,cdz6,22.34777787,18.96666648,23.64777834,24.53861103,24.00555558,24.82777712,70.33888889,10.13888889,2.190833155,1.807219364,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T17:00:00+00:00,cdz1,24.12749998,23.84000003,24.31777751,24.20361106,24.08777811,24.3055549,60,0,0.1602775097,0.09616650581,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T17:00:00+00:00,cdz2,21.04083335,19.48000003,22.34333344,25.2180557,25.10333373,25.36555555,60,14.32777778,4.177222353,2.506333412,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T17:00:00+00:00,cdz3,17.90583339,17.78555578,17.9822222,24.20888884,24.0611113,24.42111096,60,0,6.303055451,3.78183327,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T17:00:00+00:00,cdz4,17.9819448,17.20777806,18.67333399,26.26166656,26.24555562,26.27444424,63.15,49.16666667,8.279721758,5.231871806,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T17:00:00+00:00,cdz5,23.55722237,22.96333319,24.13666717,25.37388846,25.2888883,25.44444423,60,12.77777778,1.816666089,1.089999653,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T17:00:00+00:00,cdz6,23.9077777,23.74222234,24.05555577,25.00111106,24.88666623,25.09444468,60,0,1.093333361,0.6560000165,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T18:00:00+00:00,cdz1,23.9152777,23.77222222,24,24.18472258,24.09888927,24.23222249,60,0,0.2694448842,0.1616669305,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T18:00:00+00:00,cdz2,20.20722213,19.44111099,20.60444442,25.29111088,25.2699998,25.30555551,60,16.88888889,5.083888748,3.050333249,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T18:00:00+00:00,cdz3,17.97305556,17.84444449,18.09777783,24.31083312,24.23999983,24.45111101,60,0,6.337777562,3.802666537,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T18:00:00+00:00,cdz4,17.1141671,17.06222246,17.15444503,26.22833366,26.20777842,26.24888891,61.6,48.60833333,9.114166562,5.614305025,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T18:00:00+00:00,cdz5,22.92694417,22.90444408,22.94888869,25.39916628,25.3911107,25.40444408,60,25,2.472222116,1.48333327,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T18:00:00+00:00,cdz6,24.03222235,24.00555558,24.08333365,25.05666688,25.01666673,25.08111142,60,0,1.024444538,0.6146667226,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T19:00:00+00:00,cdz1,23.92999975,23.91111084,23.94888869,24.09944482,24.086667,24.11111153,60,0,0.1694450749,0.101667045,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T19:00:00+00:00,cdz2,20.51166675,20.33555561,20.60666703,25.23527783,25.20444474,25.27777735,60,13.74722222,4.723611085,2.834166651,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T19:00:00+00:00,cdz3,18.15055594,18.11000038,18.18777809,24.30888871,24.24777781,24.36666637,60,0,6.158332772,3.694999663,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T19:00:00+00:00,cdz4,17.11805601,17.09888927,17.14111165,26.19277844,26.17444511,26.21333387,60.15555556,47.91666667,9.074722438,5.459011488,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T19:00:00+00:00,cdz5,22.90249963,22.89444404,22.91777746,25.39555516,25.37888843,25.40333296,60,25,2.493055529,1.495833317,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T19:00:00+00:00,cdz6,24.04666684,24,24.10000038,25.01805562,24.99111108,25.06111134,60,0,0.9713887797,0.5828332678,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T20:00:00+00:00,cdz1,23.89444407,23.86222182,23.91222189,24.12194491,24.0433335,24.18000069,60,0,0.2275008361,0.1365005016,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T20:00:00+00:00,cdz2,20.34027767,20.12555544,20.50222225,25.27861081,25.23888906,25.29999947,60,14.79166667,4.938333146,2.962999887,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T20:00:00+00:00,cdz3,18.09555585,18.05222238,18.14666701,24.47277767,24.43666643,24.51000004,60,0,6.377221828,3.826333097,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T20:00:00+00:00,cdz4,17.10833375,17.07888919,17.12888938,26.21444499,26.20444514,26.23000031,60.61944444,48.24722222,9.10611124,5.520072423,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T20:00:00+00:00,cdz5,22.94333312,22.92111081,22.96777765,25.44777758,25.413333,25.46888877,60,25,2.504444461,1.502666677,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T20:00:00+00:00,cdz6,24.10000038,24.10000038,24.10000038,25.08777811,25.06000023,25.09777815,60,0,0.9877777312,0.5926666387,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T21:00:00+00:00,cdz1,23.84416611,23.81333262,23.89555516,24.16527829,24.13666719,24.22000037,60,0,0.3211121771,0.1926673063,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T21:00:00+00:00,cdz2,20.12166665,20.02777812,20.24666615,25.30694392,25.29444379,25.3133329,60,15.87777778,5.185277271,3.111166363,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T21:00:00+00:00,cdz3,18.14111149,18.1233338,18.17222252,24.43277752,24.3988885,24.45555539,60,0,6.291666031,3.774999619,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T21:00:00+00:00,cdz4,17.08805589,17.06333357,17.10000038,26.19722297,26.19444519,26.20000076,60,48.025,9.109167083,5.46550025,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T21:00:00+00:00,cdz5,22.97416657,22.94888869,22.98999996,25.46416653,25.44888869,25.47444435,60,25,2.489999962,1.493999977,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T21:00:00+00:00,cdz6,24.10083372,24.10000038,24.10333373,25.08805589,25.06777804,25.10000038,60,0,0.9872221735,0.5923333041,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T22:00:00+00:00,cdz1,23.86138848,23.8344439,23.8911107,24.24861111,24.21555598,24.29999924,60,0,0.3872226291,0.2323335775,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T22:00:00+00:00,cdz2,20.09305565,19.97555557,20.18999971,25.30305502,25.28222182,25.31666597,60,15.67222222,5.209999371,3.125999622,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T22:00:00+00:00,cdz3,18.15111147,18.09111146,18.19444466,24.57000018,24.48333327,24.66111139,60,0,6.418888717,3.85133323,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T22:00:00+00:00,cdz4,17.0761114,17.05444465,17.10000038,26.20055631,26.20000076,26.20222295,60,48.00833333,9.124444909,5.474666945,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T22:00:00+00:00,cdz5,22.97583324,22.94999981,22.99666665,25.46388875,25.43222196,25.49555554,60,25,2.48805551,1.492833306,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T22:00:00+00:00,cdz6,24.13333384,24.10000038,24.20000076,25.08722255,25.05111131,25.10000038,60,0,0.953888713,0.5723332278,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T23:00:00+00:00,cdz1,23.76611091,23.70000076,23.82111043,24.13555601,24.11777823,24.15555589,60,0,0.3694451014,0.2216670609,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T23:00:00+00:00,cdz2,20.20611127,20.03111155,20.37000022,25.27888856,25.25666661,25.30999934,60,14.81666667,5.072777292,3.043666375,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T23:00:00+00:00,cdz3,18.19638921,18.17555582,18.2255558,24.41194411,24.39666627,24.45111092,60,0,6.215554894,3.729332937,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T23:00:00+00:00,cdz4,17.1050004,17.08444477,17.1300005,26.16972287,26.15444503,26.18777849,60,47.46944444,9.064722469,5.438833481,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T23:00:00+00:00,cdz5,22.95916651,22.91666635,22.98333327,25.42416638,25.40222185,25.442222,60,25,2.464999866,1.47899992,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-26T23:00:00+00:00,cdz6,24.16361174,24.11222265,24.19222296,25.06888915,25.01222227,25.09777815,60,0,0.9052774164,0.5431664499,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T00:00:00+00:00,cdz1,23.7519443,23.72000014,23.79666595,24.0958337,24.08777811,24.10444484,60,0,0.3438894007,0.2063336404,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T00:00:00+00:00,cdz2,20.25138893,20.09111127,20.40666669,25.26249993,25.24888891,25.27666675,60,14.15555556,5.011111,3.0066666,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T00:00:00+00:00,cdz3,18.16750042,18.14222274,18.21777812,24.37694401,24.33222173,24.41555523,60,0,6.20944359,3.725666154,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T00:00:00+00:00,cdz4,17.06833359,17.02555565,17.09555592,26.09694481,26.07000027,26.12666715,60,46.175,9.02861122,5.417166732,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T00:00:00+00:00,cdz5,22.90527742,22.8988885,22.91888858,25.38888847,25.37999954,25.40444408,60,25,2.483611049,1.490166629,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T00:00:00+00:00,cdz6,24.10000038,24.10000038,24.10000038,25.01000004,25.00444446,25.02000008,60,0,0.9099996567,0.545999794,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T01:00:00+00:00,cdz1,23.73055561,23.68111146,23.76444422,24.09250024,24.03111123,24.14555564,60,0,0.3619446278,0.2171667767,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T01:00:00+00:00,cdz2,20.09250023,19.81444463,20.28555597,25.29361082,25.26555532,25.34999994,60,15.2,5.201110586,3.120666351,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T01:00:00+00:00,cdz3,18.00333363,17.63000015,18.16555595,24.35027732,24.33333308,24.38222177,60,1.180555556,6.346943683,3.80816621,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T01:00:00+00:00,cdz4,16.97138872,16.89444404,17.03666681,26.04750019,26.00555558,26.08555588,60.825,45.74166667,9.076111465,5.520081882,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T01:00:00+00:00,cdz5,22.75527742,22.33888868,22.89555516,25.39638849,25.37777731,25.43222194,60.2,24.79166667,2.641111067,1.590853306,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T01:00:00+00:00,cdz6,23.91972257,23.37888913,24.10000038,25.01055556,24.98666662,25.03777777,60,1.180555556,1.090832991,0.6544997946,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T02:00:00+00:00,cdz1,23.69527816,23.61222223,23.84444472,24.05250005,24,24.1822223,60,0,0.3572218895,0.2143331337,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T02:00:00+00:00,cdz2,20.86055562,20.50222227,21.28888904,25.26222217,25.22444475,25.29333305,60,14.34444444,4.401666551,2.640999931,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T02:00:00+00:00,cdz3,18.16750013,18.11333338,18.28777767,24.19166707,24.1588895,24.22555572,60,0,6.024166939,3.614500163,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T02:00:00+00:00,cdz4,17.3888888,17.06333357,17.72888887,25.95527762,25.90111073,25.99222219,60.47222222,42.99166667,8.566388819,5.178823106,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T02:00:00+00:00,cdz5,22.94138869,22.76444446,23.21777778,25.35138837,25.31111039,25.392222,60.03333333,21.94444444,2.409999683,1.446875736,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T02:00:00+00:00,cdz6,23.79472223,23.22111113,24.00777781,24.96444432,24.90999966,25.01555561,60,1.111111111,1.169722091,0.7018332545,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T03:00:00+00:00,cdz1,23.58694478,23.57000027,23.60555596,24.31555514,24.25444438,24.38333289,60,0,0.7286103672,0.4371662203,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T03:00:00+00:00,cdz2,20.46777808,20.24888897,20.63111161,25.32694378,25.29999924,25.35333277,60,16.38055556,4.8591657,2.91549942,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T03:00:00+00:00,cdz3,17.93972201,17.86888845,18.01777785,24.25833326,24.22222262,24.29666595,60,0,6.318611246,3.791166747,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T03:00:00+00:00,cdz4,16.84111082,16.70666693,17.04111099,26.06805582,26.05222242,26.07666696,60,45.8,9.226944998,5.536166999,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T03:00:00+00:00,cdz5,22.99111105,22.96333319,23.05111118,25.40638853,25.3988885,25.413333,60,25,2.415277486,1.449166492,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T03:00:00+00:00,cdz6,24.09555592,24.08222254,24.10000038,25.02027786,25,25.03777792,60,0,0.9247219351,0.554833161,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T04:00:00+00:00,cdz1,23.54611129,23.52777788,23.58555588,24.28444413,24.25111109,24.33111062,60,0,0.7383328385,0.4429997031,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T04:00:00+00:00,cdz2,20.41249999,20.2766667,20.63888891,25.31138844,25.29333297,25.34555499,60,15.875,4.89888845,2.93933307,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T04:00:00+00:00,cdz3,17.9161108,17.90222189,17.92999973,24.25111112,24.20888939,24.30444397,60,0,6.335000319,3.801000191,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T04:00:00+00:00,cdz4,16.80388834,16.77222188,16.83111066,26.00666669,25.97999992,26.02444454,60,44.86388889,9.20277835,5.52166701,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T04:00:00+00:00,cdz5,22.95749984,22.93555531,22.97777769,25.38888848,25.34999943,25.41999969,60,25,2.431388638,1.458833183,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T04:00:00+00:00,cdz6,24.10027816,24.0944448,24.10444484,25.01944452,25.01222227,25.02666677,60,0,0.9191663583,0.551499815,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T05:00:00+00:00,cdz1,23.60833355,23.56333357,23.65666673,24.37694398,24.32333266,24.42111081,60,0,0.7686104245,0.4611662547,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T05:00:00+00:00,cdz2,20.16666669,19.89111112,20.40111118,25.31055526,25.2777775,25.32777748,60,18.56944444,5.143888564,3.086333138,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T05:00:00+00:00,cdz3,17.90916634,17.87888843,17.93555531,24.07888915,24.02111119,24.16555604,60,0,6.169722817,3.70183369,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T05:00:00+00:00,cdz4,16.78805499,16.74999983,16.80666593,26.02833344,26.01888896,26.04444461,60.02222222,45.41111111,9.240278451,5.546232503,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T05:00:00+00:00,cdz5,22.97055544,22.96333319,22.97444435,25.36027724,25.34333274,25.37444397,60,25,2.389721802,1.433833081,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T05:00:00+00:00,cdz6,24.11111153,24.10222261,24.11888934,25.03722236,25.02777788,25.04666684,60,0,0.9261108292,0.5556664975,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T06:00:00+00:00,cdz1,23.67916704,23.62666673,23.7333334,24.2719446,24.10444484,24.50111112,60,0,0.5927775648,0.3556665389,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T06:00:00+00:00,cdz2,20.22722235,19.57555557,20.57000035,25.33305504,25.29999924,25.37555508,60,18.44444444,5.105832693,3.063499616,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T06:00:00+00:00,cdz3,17.85166634,17.81999953,17.88888847,24.07638918,24.02444454,24.11444488,60,0,6.224722841,3.734833705,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T06:00:00+00:00,cdz4,16.69722276,16.66000046,16.72111155,26.09222253,26.05888911,26.16444488,60.07222222,46.075,9.394999769,5.643864182,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T06:00:00+00:00,cdz5,23.02166675,22.99555554,23.04666684,25.42111081,25.39999962,25.42999973,60,25,2.399444061,1.439666437,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T06:00:00+00:00,cdz6,24.17555617,24.15000057,24.20666733,25.0905559,25.07111138,25.115556,60,0,0.9149997287,0.5489998372,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T07:00:00+00:00,cdz1,23.71027751,23.59777741,23.81666597,24.39944481,24.20000076,24.69777819,60,0,0.6891672982,0.4135003789,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T07:00:00+00:00,cdz2,19.69194439,18.99000022,20.82111102,25.41250006,25.26000017,25.61111151,60,22.31666667,5.720555671,3.432333403,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T07:00:00+00:00,cdz3,17.30611089,16.76222208,17.76666635,24.25361126,24.04888908,24.46999989,60,0,6.947500367,4.16850022,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T07:00:00+00:00,cdz4,16.70138896,16.59888927,16.79555505,26.34222236,26.21444499,26.5,67.22222222,53.91944444,9.640833394,6.482434494,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T07:00:00+00:00,cdz5,21.78166679,19.13000026,23.01777785,25.4816666,25.39999962,25.5722225,60,25,3.699999804,2.219999882,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T07:00:00+00:00,cdz6,22.68527824,19.32222239,24.20000076,25.19750001,25.09666704,25.29666657,60,8.819444444,2.512221771,1.507333062,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T08:00:00+00:00,cdz1,23.72944469,23.67333399,23.86333294,24.73222246,24.71888934,24.74555562,60,0,1.002777762,0.6016666571,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T08:00:00+00:00,cdz2,18.60222212,18.33555529,18.87333325,25.65555606,25.63333384,25.69222272,60,29.34444444,7.053333939,4.232000364,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T08:00:00+00:00,cdz3,16.66388927,16.60888926,16.74333344,24.52333342,24.46444431,24.5722225,60,0,7.859444152,4.715666491,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T08:00:00+00:00,cdz4,16.88861083,16.79777705,16.96333345,26.53944459,26.5,26.57777807,76.92222222,63.49722222,9.65083376,7.422846714,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T08:00:00+00:00,cdz5,18.97083322,18.92111081,19.00111112,25.54222238,25.53555569,25.54888908,60,25,6.571389161,3.942833497,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T08:00:00+00:00,cdz6,18.88472181,18.80444376,19.00777781,25.29083281,25.27444407,25.30555511,60,25,6.406111002,3.843666601,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T09:00:00+00:00,cdz1,23.7611109,23.74777777,23.77111083,24.86527727,24.81888824,24.89555516,60,0,1.10416637,0.662499822,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T09:00:00+00:00,cdz2,18.19444438,17.87777793,18.37222188,25.70333369,25.68000069,25.752222,60,31.61388889,7.508889315,4.505333589,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T09:00:00+00:00,cdz3,16.67055603,16.65333375,16.68444481,24.47777769,24.43333308,24.50555558,60,0,7.807221667,4.684333,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T09:00:00+00:00,cdz4,16.86861069,16.80111035,16.97444435,26.51361116,26.49777777,26.54888908,75.97777778,62.925,9.645000474,7.327536191,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T09:00:00+00:00,cdz5,18.91388856,18.89999962,18.93444419,25.5105556,25.49444442,25.52555565,60,25,6.596667035,3.958000221,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T09:00:00+00:00,cdz6,18.74833339,18.72444483,18.78555514,25.25833324,25.21666718,25.29999936,60,25,6.509999853,3.905999912,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T10:00:00+00:00,cdz1,23.80305503,23.77888845,23.82666601,24.82444432,24.70333405,24.91777746,60,0,1.021389294,0.6128335762,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T10:00:00+00:00,cdz2,18.28388862,18.14333312,18.43444417,25.69944502,25.68111174,25.7122228,60,31.36111111,7.415556399,4.449333839,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T10:00:00+00:00,cdz3,16.70305582,16.65222251,16.74333335,24.51722229,24.50222223,24.53222235,60,0,7.814166472,4.688499883,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T10:00:00+00:00,cdz4,16.92166637,16.8699995,16.96888877,26.52805566,26.50888892,26.54666684,76.32222222,63.16111111,9.606389295,7.331607284,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T10:00:00+00:00,cdz5,18.90305519,18.89999962,18.91222189,25.50500002,25.49444442,25.52222231,60,25,6.601944833,3.9611669,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T10:00:00+00:00,cdz6,18.70694498,18.68333397,18.7311114,25.24166679,25.20666733,25.27222188,60,25,6.534721814,3.920833089,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T11:00:00+00:00,cdz1,23.80777721,23.7888884,23.82888836,24.74111114,24.68000064,24.77999954,60,0,0.933333932,0.5600003592,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T11:00:00+00:00,cdz2,18.39861094,18.22888866,18.53666664,25.69777829,25.66555619,25.73000031,60,31.46388889,7.299167347,4.379500408,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T11:00:00+00:00,cdz3,16.76722193,16.73999998,16.77888866,24.48694439,24.47777769,24.50222223,60,0,7.719722467,4.63183348,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T11:00:00+00:00,cdz4,16.92277757,16.85888865,16.95777762,26.49805555,26.46666654,26.51777785,74.93055556,62.61111111,9.57527798,7.174700059,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T11:00:00+00:00,cdz5,18.91361078,18.89999962,18.92888862,25.51888896,25.50555558,25.54000015,60,25,6.605278179,3.963166908,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T11:00:00+00:00,cdz6,18.6977783,18.66888953,18.72666698,25.24361121,25.22111155,25.27555517,60,25,6.545832909,3.927499746,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T12:00:00+00:00,cdz1,23.76277747,23.70333299,23.8322216,24.70888937,24.68444515,24.75222229,60,0,0.9461119069,0.5676671441,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T12:00:00+00:00,cdz2,18.60611115,18.29888874,18.91000017,25.64333365,25.59333369,25.71333345,60,29.10833333,7.037222497,4.222333498,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T12:00:00+00:00,cdz3,17.00916642,16.78222209,17.16999972,24.33027724,24.28555501,24.41888858,60,0,7.321110821,4.392666492,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T12:00:00+00:00,cdz4,16.35222241,16.17000037,16.55888884,26.34222177,26.27111079,26.40444408,68.34722222,62.27777778,9.989999363,6.825814542,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T12:00:00+00:00,cdz5,18.99611088,18.87111062,19.18111123,25.4749999,25.413333,25.53000011,60,25,6.478889026,3.887333415,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T12:00:00+00:00,cdz6,18.87138917,18.60000038,19.16555536,25.32694456,25.15000057,25.59999979,51.95555556,21.38888889,6.455555391,3.360903153,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T13:00:00+00:00,cdz1,23.84055513,23.82999939,23.85111078,24.70138911,24.61111153,24.75666656,60,0,0.8608339787,0.5165003872,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T13:00:00+00:00,cdz2,18.8472223,18.79555556,18.95888903,25.60944486,25.58888923,25.63111161,60,27.6,6.76222256,4.057333536,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T13:00:00+00:00,cdz3,16.83416663,16.72222243,16.95888892,24.52472234,24.35222174,24.59777815,60,0,7.69055571,4.614333426,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T13:00:00+00:00,cdz4,16.20583344,16.13222237,16.29666642,26.31444398,26.27444407,26.3622217,67.4,62.15,10.10861055,6.813080392,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T13:00:00+00:00,cdz5,18.88388845,18.87444397,18.89555516,25.40861076,25.39999962,25.42111081,60,25,6.524722317,3.91483339,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T13:00:00+00:00,cdz6,18.60527818,18.59333369,18.62777827,25.146945,25.1233338,25.16555619,60,25,6.541666826,3.925000095,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T14:00:00+00:00,cdz1,23.87888853,23.85888852,23.91999969,24.65722277,24.62777827,24.69222296,60,0,0.7783342467,0.467000548,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T14:00:00+00:00,cdz2,18.97583342,18.88000007,19.18111119,25.58861145,25.54666684,25.63222273,60,27.375,6.612778033,3.96766682,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T14:00:00+00:00,cdz3,16.8341664,16.76888875,16.87555544,24.62055596,24.60444484,24.6377783,60,0,7.786389563,4.671833738,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T14:00:00+00:00,cdz4,16.14083375,16.06111134,16.21444484,26.2980549,26.28555501,26.31333262,66.80277778,62.3,10.15722115,6.784887337,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T14:00:00+00:00,cdz5,18.86833283,18.85777724,18.87555508,25.46916655,25.42888862,25.49888888,60,25,6.600833718,3.960500231,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T14:00:00+00:00,cdz6,18.59166702,18.57666696,18.60000038,25.15750057,25.13555607,25.18222281,60,25,6.565833558,3.939500135,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T15:00:00+00:00,cdz1,23.80222207,23.74222232,23.88777735,24.6161115,24.54888908,24.69444497,60,0,0.8138894293,0.4883336576,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T15:00:00+00:00,cdz2,18.63777788,18.45111112,19.04666676,25.66694484,25.61666711,25.71555593,60,30.11111111,7.029166963,4.217500178,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T15:00:00+00:00,cdz3,16.85499975,16.8211107,16.88222213,24.55972245,24.48999996,24.62777827,60,0,7.704722701,4.622833621,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T15:00:00+00:00,cdz4,16.20638926,16.15666726,16.25333347,26.30361056,26.26666648,26.33111047,66.84444444,62.21666667,10.0972213,6.749350063,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T15:00:00+00:00,cdz5,19.92277747,18.8766662,21.94555556,25.53750011,25.48888885,25.67666721,60,25,5.614722644,3.368833586,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T15:00:00+00:00,cdz6,19.88277801,18.58222254,22.4977779,25.2144447,25.15666693,25.36111058,60,18.95833333,5.331666687,3.199000012,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T16:00:00+00:00,cdz1,23.92277755,23.85777747,23.95999985,24.90083328,24.72111132,25,60,0,0.9780557368,0.5868334421,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T16:00:00+00:00,cdz2,19.05972237,18.90777777,19.14000041,25.58944479,25.56333357,25.615556,60,27.25277778,6.529722415,3.917833449,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T16:00:00+00:00,cdz3,17.10444439,17.0644445,17.14555548,24.46944433,24.44999981,24.48222215,60,0,7.364999935,4.418999961,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T16:00:00+00:00,cdz4,16.00138893,15.92888877,16.057778,26.23166693,26.20555609,26.25555547,63.175,61.07222222,10.230278,6.463015045,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T16:00:00+00:00,cdz5,18.98305546,18.89555516,19.08111129,25.58722255,25.56444469,25.60222261,60,25,6.604167096,3.962500257,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T16:00:00+00:00,cdz6,18.75333354,18.60222261,18.9977776,25.28888856,25.19888939,25.33777716,60,25,6.535555018,3.921333011,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T17:00:00+00:00,cdz1,23.92055535,23.82888832,24.02666698,24.73916677,24.69888956,24.78444392,60,0,0.8186114205,0.4911668523,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T17:00:00+00:00,cdz2,19.34694434,18.83777805,19.99666638,25.51472253,25.40555556,25.63888938,60,26.04722222,6.167778195,3.700666917,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T17:00:00+00:00,cdz3,16.95249989,16.62666696,17.21333307,24.46833357,24.33666672,24.61000042,60,0,7.51583368,4.509500208,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T17:00:00+00:00,cdz4,16.1152776,15.96777765,16.38333293,26.30361102,26.22888921,26.39333293,66.39166667,61.76388889,10.18833342,6.76072607,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T17:00:00+00:00,cdz5,18.9330553,18.89666627,18.99111108,25.5947225,25.46666654,25.68111151,60,25,6.661667204,3.997000322,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
