timestamp_hour_utc,ac_unit,supply_air_temp_c_mean,supply_air_temp_c_min,supply_air_temp_c_max,return_air_temp_c_mean,return_air_temp_c_min,return_air_temp_c_max,fan_speed_pct_mean,compressor_utilization_pct_mean,ac_delta_t_c_mean,cooling_strength_proxy_mean,samples_15min,expected_samples_15min,data_coverage,evidence
2022-07-27T17:00:00+00:00,cdz6,18.63611163,18.60222261,18.68888959,25.28749974,25.21333377,25.36333281,60,25,6.651388115,3.990832869,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T18:00:00+00:00,cdz1,24.00611126,23.84888876,24.10333377,24.58611125,24.53555569,24.6766666,60,0,0.5799999979,0.3479999987,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T18:00:00+00:00,cdz2,20.16083334,19.11999984,20.99333335,25.36805532,25.31444425,25.40777791,60,21.31944444,5.207221985,3.124333191,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T18:00:00+00:00,cdz3,16.89666647,16.74555531,17.21555515,24.39666662,24.29888857,24.50000034,60,0,7.500000143,4.500000086,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T18:00:00+00:00,cdz4,16.09750006,15.87888878,16.17333355,26.2994442,26.23333369,26.32999935,66.39722222,61.89166667,10.20194414,6.771648336,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T18:00:00+00:00,cdz5,21.54833325,19.44777737,23.05222242,25.51722229,25.40666631,25.59666704,60,25,3.968889035,2.381333421,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T18:00:00+00:00,cdz6,22.05500005,19.23555575,23.97222212,25.25111099,25.12888936,25.35444389,60,9.027777778,3.196110943,1.917666566,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T19:00:00+00:00,cdz1,23.80166617,23.77222173,23.82666666,24.59861149,24.58111142,24.63888942,60,0,0.7969453176,0.4781671906,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T19:00:00+00:00,cdz2,19.12055593,18.96333364,19.17888955,25.35944391,25.32777712,25.38111066,60,26.12222222,6.238887978,3.743332787,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T19:00:00+00:00,cdz3,16.90833305,16.84666638,16.99777764,24.24305576,24.22000046,24.27777774,60,0,7.334722704,4.400833623,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T19:00:00+00:00,cdz4,16.03777789,15.9844444,16.13333371,26.28722168,26.27222188,26.30222153,65.70555556,61.90555556,10.24944379,6.734418487,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T19:00:00+00:00,cdz5,18.90666631,18.85222166,18.98222215,25.42305526,25.40444408,25.44999981,60,25,6.516388951,3.909833371,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T19:00:00+00:00,cdz6,18.71750036,18.61333377,18.90333305,25.21055593,25.17444486,25.23666687,60,25,6.493055577,3.895833346,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T20:00:00+00:00,cdz1,23.78583291,23.7377779,23.83444381,24.57250028,24.40111073,24.65333392,60,0,0.7866673628,0.4720004177,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T20:00:00+00:00,cdz2,19.32694479,18.96555602,20.17333372,25.3747218,25.33666626,25.39999962,60,23.98888889,6.047777006,3.628666204,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T20:00:00+00:00,cdz3,17.06138883,16.83111104,17.30888858,24.16888928,24.10555596,24.2300002,60,0,7.107500458,4.264500275,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T20:00:00+00:00,cdz4,15.88888876,15.83555554,15.91777765,26.23027802,26.18666738,26.25,63.3,60.88611111,10.34138925,6.545997789,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T20:00:00+00:00,cdz5,21.41277748,18.80333258,23,25.42805528,25.35333277,25.49333331,60,25,4.015277804,2.409166683,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T20:00:00+00:00,cdz6,21.86972234,18.5944448,24,25.1944446,25.12666715,25.26777751,60,8.611111111,3.324722258,1.994833355,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T21:00:00+00:00,cdz1,23.90694411,23.82999935,23.98111104,24.44527757,24.40444408,24.46666654,60,0,0.5383334584,0.323000075,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T21:00:00+00:00,cdz2,20.4986112,20.21444488,20.7088889,25.3386105,25.32333266,25.37111062,60,17.01944444,4.8399993,2.90399958,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T21:00:00+00:00,cdz3,17.25916646,17.07666679,17.33333287,24.07388917,24.05555577,24.10333373,60,0,6.814722713,4.088833628,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T21:00:00+00:00,cdz4,15.84444434,15.79333333,15.89777744,26.16750063,26.13111161,26.20000076,61.21388889,60.10555556,10.32305629,6.319170418,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T21:00:00+00:00,cdz5,22.76472251,21.82333359,23.12888938,25.53750014,25.49333331,25.58777811,60,25,2.772777632,1.663666579,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T21:00:00+00:00,cdz6,23.85055546,22.78888847,24.29999924,25.34944412,25.24888895,25.3988885,60,2.777777778,1.498888667,0.8993332005,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T22:00:00+00:00,cdz1,23.71111107,23.59111112,23.87555521,24.51416672,24.49555554,24.53555569,60,0,0.8030556467,0.481833388,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T22:00:00+00:00,cdz2,19.24833333,18.5855555,19.98000031,25.35972171,25.33666604,25.40222185,60,24.9,6.111388376,3.666833026,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T22:00:00+00:00,cdz3,17.21333352,17.03555573,17.44222243,24.05194464,24.0144445,24.11888934,60,0,6.838611126,4.103166676,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T22:00:00+00:00,cdz4,15.81416658,15.6922221,16.062222,26.13083383,26.09888927,26.15444503,61.31388889,57.81388889,10.31666726,6.326154312,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T22:00:00+00:00,cdz5,18.88222179,18.79444377,19.02888898,25.3424994,25.30999928,25.40666631,60,25,6.46027761,3.876166566,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T22:00:00+00:00,cdz6,18.77694471,18.60000038,19.11666675,25.196667,25.15000057,25.28444392,60,25,6.419722292,3.851833375,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T23:00:00+00:00,cdz1,23.83166649,23.6433338,23.90444408,24.49916666,24.46999989,24.52111119,60,0,0.667500178,0.4005001068,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T23:00:00+00:00,cdz2,20.3466666,19.07666662,20.98555563,25.27888847,25.25444438,25.29999924,60,16.87777778,4.932221874,2.959333124,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T23:00:00+00:00,cdz3,17.7969442,17.72666675,17.83666628,24.11138931,24.03111123,24.15777838,60,0,6.314445109,3.788667065,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T23:00:00+00:00,cdz4,16.57277806,16.49111108,16.66000061,26.13277828,26.10444484,26.1522228,60.01944444,46.78888889,9.560000229,5.737836557,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T23:00:00+00:00,cdz5,21.19999975,18.79777705,23.05555577,25.41694413,25.30777704,25.50888892,60,25,4.216944382,2.530166629,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-27T23:00:00+00:00,cdz6,21.60027797,18.59000034,24.09333369,25.2566667,25.16777838,25.35999947,60,10.06944444,3.656388728,2.193833237,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T00:00:00+00:00,cdz1,23.87333285,23.8411105,23.89999962,24.42416638,24.40444408,24.44444423,60,0,0.5508335272,0.3305001163,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T00:00:00+00:00,cdz2,20.8494445,20.71444499,20.93222201,25.25111098,25.19666704,25.28555501,60,13.93611111,4.401666482,2.640999889,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T00:00:00+00:00,cdz3,17.88111075,17.85666637,17.90111073,24.13472274,24.08777811,24.16777842,60,0,6.253611983,3.75216719,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T00:00:00+00:00,cdz4,16.68722294,16.66444507,16.69666742,26.13305606,26.11222265,26.15666726,60.00277778,46.78888889,9.445833127,5.667763549,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T00:00:00+00:00,cdz5,23.10916708,23.09777815,23.13333384,25.52194453,25.5,25.55222242,60,25,2.412777445,1.447666467,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T00:00:00+00:00,cdz6,24.27583291,24.18666721,24.31666597,25.38472178,25.36888839,25.3988885,60,0,1.10888887,0.6653333219,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T01:00:00+00:00,cdz1,23.87777734,23.82222154,23.90888854,24.48194438,24.442222,24.51333338,60,0,0.6041670322,0.3625002193,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T01:00:00+00:00,cdz2,20.92611132,20.70222238,21.07666696,25.21250037,25.17555623,25.27222188,60,13.04166667,4.286389049,2.571833429,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T01:00:00+00:00,cdz3,17.83361069,17.8088885,17.88222184,24.19583388,24.16444505,24.23000026,60,0,6.362223191,3.817333914,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T01:00:00+00:00,cdz4,16.58388919,16.50333335,16.66000053,26.15083391,26.1233338,26.18222292,60.01111111,47.09166667,9.566944721,5.741236864,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T01:00:00+00:00,cdz5,19.08166641,18.81111039,19.6566669,25.4094441,25.32888824,25.49333331,60,25,6.327777688,3.796666613,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T01:00:00+00:00,cdz6,19.11222234,18.62111157,20.13999998,25.27027767,25.17444509,25.36777727,60,24.86111111,6.158055332,3.694833199,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T02:00:00+00:00,cdz1,23.81537436,23.62666645,23.90333296,24.62153093,24.50111112,24.84888857,60,0,0.8061565616,0.483693937,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T02:00:00+00:00,cdz2,20.34429599,18.8411111,21.04777796,25.26594346,25.20444514,25.35555539,60,17.99496124,4.921647472,2.952988483,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T02:00:00+00:00,cdz3,17.85177001,17.51888879,18.03555569,24.23518768,24.19888961,24.29186074,60,0,6.38341767,3.830050602,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T02:00:00+00:00,cdz4,16.62865682,16.53777792,16.70000076,26.19194475,26.14555611,26.26333319,61.17648579,47.78979328,9.563287925,5.851845721,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T02:00:00+00:00,cdz5,18.8404258,18.79888833,18.86333281,25.39290012,25.36555509,25.41888858,60,25,6.552474318,3.931484591,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T02:00:00+00:00,cdz6,18.61395392,18.58444477,18.64222276,25.22566558,25.18444487,25.24666672,60,25,6.611711653,3.967026992,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T03:00:00+00:00,cdz1,23.72333377,23.66000061,23.83555525,24.9369442,24.91111077,24.96888877,60,0,1.213610437,0.7281662623,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T03:00:00+00:00,cdz2,19.20555548,18.90555539,19.95666667,25.35527723,25.34999945,25.36111058,60,23.39166667,6.149721755,3.689833053,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T03:00:00+00:00,cdz3,17.45888867,17.40333305,17.50555534,24.26222218,24.20777804,24.32222188,60,0,6.803333516,4.082000109,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T03:00:00+00:00,cdz4,16.59472252,16.57777807,16.63333359,26.27249968,26.26111094,26.28666619,63.83055556,49.38611111,9.677777158,6.177411363,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T03:00:00+00:00,cdz5,18.8058326,18.79777705,18.80999928,25.37944398,25.37111062,25.38555512,60,25,6.573611381,3.944166829,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T03:00:00+00:00,cdz6,18.59611148,18.58444477,18.60333373,25.20111159,25.18888944,25.21666698,60,25,6.605000109,3.963000065,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T04:00:00+00:00,cdz1,23.67888889,23.64000053,23.71111058,24.94694424,24.92555527,24.96333319,60,0,1.268055354,0.7608332125,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T04:00:00+00:00,cdz2,19.12749995,18.88666666,19.35888875,25.35972177,25.33666604,25.39222181,60,25.90833333,6.232221826,3.739333096,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T04:00:00+00:00,cdz3,17.44499978,17.43666645,17.45555522,24.40555522,24.38111066,24.43111085,60,0,6.960555442,4.176333265,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T04:00:00+00:00,cdz4,16.5622224,16.54111127,16.58555588,26.28833282,26.284444,26.29222158,64.43611111,49.66666667,9.726110416,6.26714733,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T04:00:00+00:00,cdz5,18.82305488,18.80666593,18.83555493,25.39749961,25.38999958,25.4055552,60,25,6.574444728,3.944666837,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T04:00:00+00:00,cdz6,18.59305591,18.58111142,18.60333373,25.23638907,25.21333389,25.24666672,60,25,6.64333316,3.985999896,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T05:00:00+00:00,cdz1,23.75388861,23.65333392,23.79999924,25.07277806,24.99444442,25.13222273,60,0,1.318889448,0.791333669,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T05:00:00+00:00,cdz2,18.97972244,18.70777762,19.10555596,25.39138847,25.36444393,25.41888858,60,25.6,6.411666038,3.846999623,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T05:00:00+00:00,cdz3,17.15361098,16.80555543,17.38666647,24.42499971,24.38777735,24.45111092,60,0,7.271388732,4.362833239,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T05:00:00+00:00,cdz4,16.54111116,16.12555586,16.78666655,26.34638832,26.32111049,26.35777724,68.13611111,55.01111111,9.805277162,6.682803718,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T05:00:00+00:00,cdz5,18.87555508,18.85999947,18.89333293,25.42833306,25.40222185,25.44777758,60,25,6.552777979,3.931666787,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T05:00:00+00:00,cdz6,18.61166709,18.60222261,18.62111157,25.26722196,25.25222219,25.28777722,60,25,6.655554872,3.993332923,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T06:00:00+00:00,cdz1,23.9969446,23.79555545,24.20000076,24.98194473,24.74666697,25.1377783,60,0,0.9850001282,0.5910000769,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T06:00:00+00:00,cdz2,19.67333348,18.74666693,21.17222184,25.31749976,25.19222253,25.43444419,60,21.35833333,5.644166284,3.38649977,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T06:00:00+00:00,cdz3,16.66888932,16.59111152,16.70555581,24.27666672,24.19222268,24.38777735,60,0,7.607777399,4.56466644,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T06:00:00+00:00,cdz4,16.59527799,16.35222212,16.76111126,26.48666662,26.44777758,26.52222231,75.24444444,62.74722222,9.891388628,7.441136162,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T06:00:00+00:00,cdz5,19.3983329,18.80222147,21.03777773,25.34972175,25.2877772,25.40777743,60,25,5.951388852,3.570833311,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T06:00:00+00:00,cdz6,19.23916691,18.54444461,21.20777781,25.18694465,25.1088893,25.26666641,60,20.90277778,5.947777743,3.568666646,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T07:00:00+00:00,cdz1,24.18027798,24.05000042,24.38111119,24.87000018,24.65888935,25.02333342,60,0,0.6897221989,0.4138333193,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T07:00:00+00:00,cdz2,20.7941666,19.74999998,22.05666663,25.21416641,25.00777781,25.35888835,60,16.26111111,4.419999806,2.651999884,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T07:00:00+00:00,cdz3,16.49888915,16.40444459,16.5722226,24.18083348,24.09777811,24.27222212,60,0,7.681944328,4.609166597,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T07:00:00+00:00,cdz4,17.04472217,16.93444419,17.13333338,26.59722254,26.54666684,26.65777827,82.71666667,69.21944444,9.552500375,7.900317039,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T07:00:00+00:00,cdz5,21.12833323,19.01222223,22.79111078,25.41277784,25.2544445,25.60111137,60,25,4.284444608,2.570666765,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T07:00:00+00:00,cdz6,21.5441667,18.92999986,23.62888919,25.16944435,24.98222215,25.36999957,60,11.31944444,3.625277657,2.175166594,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T08:00:00+00:00,cdz1,24.26361094,23.84888876,24.44555535,24.60000024,24.50333335,24.71666696,60,0,0.3363893085,0.2018335851,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T08:00:00+00:00,cdz2,22.35638893,20.97333323,23.04666684,25.13249986,24.88999958,25.67111109,63.51388889,6.352777778,2.77611093,1.830683227,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T08:00:00+00:00,cdz3,16.70222232,16.58888923,16.86777744,24.05861133,24.01666673,24.12222269,60,0,7.356389019,4.413833412,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T08:00:00+00:00,cdz4,17.33222214,16.8411111,17.96777774,26.43055535,26.31333277,26.5433335,72.425,62.98333333,9.098333216,6.610281009,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T08:00:00+00:00,cdz5,23.45694408,22.82333266,24.26555532,25.26083323,25.22333325,25.28555537,60,13.40277778,1.803889142,1.082333485,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T08:00:00+00:00,cdz6,23.88916639,23.78555533,23.98222215,25.03555569,25.00777781,25.05111131,60,0,1.146389299,0.6878335794,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T09:00:00+00:00,cdz1,24.43944446,24.34222219,24.51111115,24.74277786,24.71666707,24.77666626,60,0,0.303333399,0.1820000394,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T09:00:00+00:00,cdz2,22.57805589,21.96888915,23.13444498,25.07500029,25.01222227,25.10777819,60,3.955555556,2.496944396,1.498166637,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T09:00:00+00:00,cdz3,16.83027744,16.78888853,16.85888869,24.12305601,24.11111151,24.14222272,60,0,7.292778566,4.37566714,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T09:00:00+00:00,cdz4,18.2986112,18.05333324,18.40777808,26.4224997,26.35444389,26.46333319,71.42777778,62.43333333,8.123888503,5.800832657,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T09:00:00+00:00,cdz5,24.33527733,24.26222204,24.38777735,25.31305508,25.26777751,25.36555504,60,0,0.977777746,0.5866666476,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T09:00:00+00:00,cdz6,24.06416691,24,24.10000038,25.0722225,25.028889,25.11222265,60,0,1.008055586,0.6048333518,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T10:00:00+00:00,cdz1,24.48972218,24.44444423,24.53333346,24.47222212,24.3477772,24.60222261,60,0,0.01750006676,0.01050004005,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T10:00:00+00:00,cdz2,23.13444496,23.08333365,23.18000069,24.82638887,24.70444514,24.93999977,60,0,1.69194391,1.015166346,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T10:00:00+00:00,cdz3,16.83611063,16.80222176,16.85777732,24.19694454,24.11000042,24.29333267,60,0,7.36083391,4.416500346,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T10:00:00+00:00,cdz4,18.52833349,18.3233333,18.77222243,26.46499987,26.40666631,26.49888888,73.32777778,62.43333333,7.936666377,5.817763245,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T10:00:00+00:00,cdz5,24.34138828,24.30555481,24.38777735,25.29138833,25.27666626,25.31111041,60,0,0.9500000424,0.5700000254,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T10:00:00+00:00,cdz6,24.08805589,24.0722225,24.10000038,25.05888911,25.03222235,25.09000034,60,0,0.9708332221,0.5824999332,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T11:00:00+00:00,cdz1,24.48444439,24.43777754,24.5,24.53722236,24.44444423,24.59777815,60,0,0.05277797911,0.03166678747,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T11:00:00+00:00,cdz2,23.14138943,23.03777792,23.20000076,24.78222182,24.64888927,24.84666608,60,0,1.640832392,0.9844994354,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T11:00:00+00:00,cdz3,17.04555541,16.92444416,17.24333318,24.1536109,23.92333304,24.28444392,60,0,7.108055491,4.264833295,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T11:00:00+00:00,cdz4,18.261111,17.84333301,18.58777784,26.35249995,26.1822229,26.45777762,68.4,61.81944444,8.091388951,5.526583451,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T11:00:00+00:00,cdz5,24.37388841,24.3333327,24.39999962,25.30555511,25.26555532,25.35222166,60,0,0.9316666974,0.5590000184,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T11:00:00+00:00,cdz6,24.10583374,24.10000038,24.11222265,25.08416699,25.05888911,25.10000038,60,0,0.9783332507,0.5869999504,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T12:00:00+00:00,cdz1,24.41305522,24.39999962,24.43555531,24.28999943,24.27222188,24.30555481,60,0,0,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T12:00:00+00:00,cdz2,23.01750007,22.942222,23.057778,24.5775003,24.56111134,24.58777811,60,0,1.560000229,0.9360001373,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T12:00:00+00:00,cdz3,17.3519442,17.20999976,17.42999973,24.04138905,23.94888869,24.09777815,60,0,6.689444844,4.013666906,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T12:00:00+00:00,cdz4,17.76472202,17.74333314,17.7833331,26.19361171,26.144445,26.21444499,61.64444444,60.45277778,8.428889688,5.196191603,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T12:00:00+00:00,cdz5,24.32833268,24.30555481,24.34666608,25.26194426,25.24000015,25.2888883,60,0,0.9336115837,0.5601669502,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T12:00:00+00:00,cdz6,24.10000038,24.10000038,24.10000038,25.04611129,25.028889,25.06111134,60,0,0.9461109055,0.5676665433,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T13:00:00+00:00,cdz1,24.35277722,24.33999939,24.37555508,24.50027782,24.30666608,24.62444492,60,0,0.1647228506,0.09883371035,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T13:00:00+00:00,cdz2,22.96555542,22.95777762,22.98111104,24.52611121,24.47999992,24.59555592,60,0,1.560555787,0.9363334719,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T13:00:00+00:00,cdz3,18.21222231,17.70111118,18.53444458,24.03972237,24.00666669,24.06666692,60,0,5.827500068,3.496500041,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T13:00:00+00:00,cdz4,16.51027784,15.74333344,17.15444436,26.22416695,26.1888894,26.24888891,63.08611111,61.02777778,9.713889111,6.125986405,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T13:00:00+00:00,cdz5,22.45888873,19.53000007,23.62999967,25.28583298,25.2111112,25.33555514,60,7.638888889,2.826944256,1.696166553,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T13:00:00+00:00,cdz6,22.23638903,20.48555561,23.57333368,26.0461111,25.26555576,26.50666669,10.58333333,1.041666667,3.809722074,0.232596278,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T14:00:00+00:00,cdz1,24.37636258,24.30777704,24.39999962,24.35724752,24.30777704,24.42222193,60,0,0.005555576748,0.003333346049,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T14:00:00+00:00,cdz2,22.86094262,22.82222154,22.89999962,24.50805559,24.48444439,24.53222235,60,0,1.647112964,0.9882677786,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T14:00:00+00:00,cdz3,17.75592987,17.43333297,17.89222183,23.95804248,23.91444412,24.01000004,60,0,6.202112607,3.721267564,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T14:00:00+00:00,cdz4,18.19487046,17.75888905,18.38837167,26.10000038,26.10000038,26.10000038,60.20833333,48.41996124,7.905129918,4.760409464,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T14:00:00+00:00,cdz5,24.16444421,23.8222226,24.29999924,25.20958709,25.1811118,25.24333344,60,0,1.045142876,0.6270857259,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T14:00:00+00:00,cdz6,23.80805552,23.28222226,24,24.99529068,24.96333319,25.02333342,60,0.1388888889,1.187235162,0.7123410974,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T15:00:00+00:00,cdz1,24.29999924,24.29999924,24.29999924,24.30083274,24.28222173,24.31777708,60,0,0.005833403269,0.003500041962,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T15:00:00+00:00,cdz2,22.8372216,22.79999924,22.89999962,24.48999996,24.47333323,24.5,60,0,1.652778361,0.9916670163,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T15:00:00+00:00,cdz3,17.95166651,17.88777746,18.00333335,23.97722214,23.9055552,24.0944448,60,0,6.025555627,3.615333376,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T15:00:00+00:00,cdz4,18.4580554,18.40222185,18.51111115,26.07527806,26.02222231,26.10222261,60.00555556,45.83888889,7.617222669,4.570750886,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T15:00:00+00:00,cdz5,24.34944387,24.3333327,24.36777727,25.28861056,25.26333313,25.3044437,60,0,0.9391666942,0.5635000165,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T15:00:00+00:00,cdz6,24.09027812,24.06111134,24.10000038,25.06194468,25.03666681,25.08000031,60,0,0.9716665586,0.5829999352,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T16:00:00+00:00,cdz1,24.29388822,24.27555517,24.29999924,24.41222189,24.39999962,24.442222,60,0,0.1183336682,0.07100020091,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T16:00:00+00:00,cdz2,22.86333281,22.82555489,22.89999962,24.40111073,24.39555516,24.40999966,60,0,1.537777922,0.9226667531,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T16:00:00+00:00,cdz3,18.06500023,18.02000008,18.08333363,23.91083299,23.89666627,23.942222,60,0,5.845832761,3.507499657,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T16:00:00+00:00,cdz4,18.57444473,18.53777792,18.59555592,26.02222231,26,26.06777804,60,45.4,7.447777579,4.468666547,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T16:00:00+00:00,cdz5,24.35999947,24.33444381,24.3911107,25.29388822,25.2877772,25.29777707,60,0,0.9338887586,0.5603332551,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T16:00:00+00:00,cdz6,24.10361151,24.10000038,24.11222265,25.06833359,25.05333354,25.09000034,60,0,0.9647220876,0.5788332526,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T17:00:00+00:00,cdz1,24.21527831,24.20000076,24.23777796,24.39222181,24.38111066,24.40666631,60,0,0.1769435035,0.1061661021,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T17:00:00+00:00,cdz2,22.80472156,22.78333282,22.81999931,24.45972207,24.39999962,24.52555565,60,0,1.655000512,0.9930003071,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T17:00:00+00:00,cdz3,18.0177779,17.87111068,18.12000044,23.92833306,23.90444408,23.95222204,60,0,5.910555156,3.546333094,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T17:00:00+00:00,cdz4,18.20111131,17.23888891,18.62444492,26.07055578,26.00222223,26.12555603,60.09722222,45.82222222,7.869444471,4.729232732,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T17:00:00+00:00,cdz5,24.01166618,23.2077777,24.36888839,25.24000007,25.16555614,25.29555486,60,5.694444444,1.228333892,0.7370003351,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T17:00:00+00:00,cdz6,24.0813892,24.01111115,24.11444488,24.99805554,24.90333296,25.05666688,60,0,0.9166663382,0.5499998029,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T18:00:00+00:00,cdz1,24.19361185,24.17444511,24.20000076,24.35638834,24.33888827,24.37444397,60,0,0.1627764914,0.09766589483,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T18:00:00+00:00,cdz2,22.7872219,22.72666702,22.85111054,24.41388856,24.35444389,24.47666658,60,0,1.626666662,0.9759999975,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T18:00:00+00:00,cdz3,17.96666654,17.95222204,17.9855555,23.93944421,23.89999962,23.98111104,60,0,5.972777674,3.583666604,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T18:00:00+00:00,cdz4,18.3533329,18.28222177,18.39999962,26.13722275,26.10444484,26.19888965,60.00555556,46.86944444,7.78388985,4.670763725,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T18:00:00+00:00,cdz5,24.21583376,24.1811118,24.28222173,25.2111117,25.20000076,25.22555593,60,0,0.9952779399,0.5971667639,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T18:00:00+00:00,cdz6,24.028889,24.00222223,24.09333369,24.9802777,24.96555542,25.00333335,60,0,0.9513887035,0.5708332221,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T19:00:00+00:00,cdz1,24.15166725,24.10000038,24.20000076,24.28222211,24.22777812,24.34222162,60,0,0.1305548615,0.0783329169,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T19:00:00+00:00,cdz2,22.72444483,22.70000076,22.77888845,24.43777754,24.41555523,24.46555542,60,0,1.713332706,1.027999624,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T19:00:00+00:00,cdz3,18.12361121,17.99555554,18.22666679,23.91055521,23.87999954,23.94777758,60,0,5.786944008,3.472166405,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T19:00:00+00:00,cdz4,18.58555539,18.39222181,18.73555556,25.97305545,25.92333304,26.04888908,60,43.34166667,7.387500058,4.432500035,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T19:00:00+00:00,cdz5,24.23500005,24.16222284,24.29999924,25.144445,25.1011115,25.1955563,60,0,0.9094449467,0.545666968,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T19:00:00+00:00,cdz6,24.02277786,23.98777773,24.08000031,24.94972203,24.90111073,25.00222223,60,0,0.9269441658,0.5561664995,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T20:00:00+00:00,cdz1,24.05805578,24,24.10000038,24.2594443,24.24333344,24.27555517,60,0,0.2013885233,0.120833114,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T20:00:00+00:00,cdz2,22.65666726,22.60666707,22.70000076,24.39722183,24.37222173,24.43555531,60,0,1.740554566,1.04433274,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T20:00:00+00:00,cdz3,18.40722216,18.22111115,18.54000009,23.81916638,23.75222223,23.88666623,60,0,5.41194422,3.247166532,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T20:00:00+00:00,cdz4,18.97472217,18.76111086,19.14555564,25.84166622,25.76666641,25.90666631,60,37.47777778,6.866944048,4.120166429,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T20:00:00+00:00,cdz5,24.07333361,24,24.13888942,25.01111115,24.92666639,25.086667,60,0,0.9377775404,0.5626665243,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T20:00:00+00:00,cdz6,23.86722218,23.71000061,23.96333319,24.78861101,24.66111143,24.87999954,60,0,0.921388838,0.5528333028,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T21:00:00+00:00,cdz1,24.12166713,24.09111146,24.15444503,24.3911107,24.32666603,24.43999977,60,0,0.2694435702,0.1616661421,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T21:00:00+00:00,cdz2,22.70611178,22.70000076,22.72444483,24.67000054,24.63222273,24.72000046,60,0,1.963888762,1.178333257,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T21:00:00+00:00,cdz3,18.40083321,18.22444445,18.56111126,24.06027801,23.91222189,24.15111169,60,0,5.659444793,3.395666876,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T21:00:00+00:00,cdz4,18.93722205,18.7677774,19.14555586,25.87499952,25.81444374,25.90444408,60,39.13888889,6.937777477,4.162666486,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T21:00:00+00:00,cdz5,24.09611148,24.08777811,24.10333373,25.06388913,25.02666677,25.10000038,60,0,0.9677776549,0.5806665929,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T21:00:00+00:00,cdz6,23.83666604,23.79999924,23.89555516,24.81999933,24.79666598,24.85666612,60,0,0.9833332909,0.5899999746,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T22:00:00+00:00,cdz1,24.071667,23.9888891,24.11444488,24.40916633,24.37777731,24.47888885,60,0,0.3374993271,0.2024995963,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T22:00:00+00:00,cdz2,22.44166727,21.69888914,22.70000076,24.67805609,24.65666726,24.707778,60,2.291666667,2.236388821,1.341833293,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T22:00:00+00:00,cdz3,18.2897221,18.05999995,18.42222205,24.09972255,24.07333361,24.11222244,60,0,5.810000446,3.486000268,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T22:00:00+00:00,cdz4,18.75888868,18.37333302,18.97666658,25.88166628,25.86666616,25.8988885,60.56666667,39.55833333,7.1227776,4.316261005,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T22:00:00+00:00,cdz5,23.85388924,23.11666692,24.11222265,25.10361146,25.08111142,25.12444473,60,2.361111111,1.249722221,0.7498333327,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
