timestamp_hour_utc,ac_unit,supply_air_temp_c_mean,supply_air_temp_c_min,supply_air_temp_c_max,return_air_temp_c_mean,return_air_temp_c_min,return_air_temp_c_max,fan_speed_pct_mean,compressor_utilization_pct_mean,ac_delta_t_c_mean,cooling_strength_proxy_mean,samples_15min,expected_samples_15min,data_coverage,evidence
2022-07-28T22:00:00+00:00,cdz6,23.64999972,23.15666654,23.88999958,24.85138841,24.83222165,24.87222201,60,1.180555556,1.201388682,0.7208332094,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T23:00:00+00:00,cdz1,24.12888938,24.10000038,24.20000076,24.34583277,24.30333258,24.37333285,60,0,0.2169433859,0.1301660315,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T23:00:00+00:00,cdz2,22.74305566,22.70000076,22.79999924,24.76666652,24.63666719,24.88666623,60,0,2.023610862,1.214166517,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T23:00:00+00:00,cdz3,18.35138878,18.31555528,18.40333307,24.16666689,24.0944448,24.29555516,60,0,5.815278112,3.489166867,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T23:00:00+00:00,cdz4,18.87666643,18.78555518,18.94777758,25.87972176,25.855555,25.90999966,60,39.33888889,7.003055329,4.201833197,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T23:00:00+00:00,cdz5,24.19555594,24.10666707,24.27555517,25.19388941,25.14333388,25.24222234,60,0,0.99833347,0.599000082,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-28T23:00:00+00:00,cdz6,23.95499983,23.88888847,24,24.91277745,24.87999954,24.971111,60,0,0.9577776167,0.57466657,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T00:00:00+00:00,cdz1,24.06583367,23.89222223,24.12888938,24.38222182,24.29777745,24.46555517,60,0,0.3163881461,0.1898328876,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T00:00:00+00:00,cdz2,22.43999983,21.53666691,22.79999924,24.75583314,24.62000016,24.80333258,60,2.291666667,2.315833304,1.389499982,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T00:00:00+00:00,cdz3,18.42444451,18.12666679,18.56222244,24.13722263,23.98444462,24.28555597,60,1.180555556,5.712778129,3.427666877,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T00:00:00+00:00,cdz4,18.93222235,18.68222245,19.03777771,25.85388845,25.75444416,25.9111106,60.39444444,38.21666667,6.921666103,4.180617591,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T00:00:00+00:00,cdz5,23.94027821,23.27888911,24.23666687,25.20611144,25.0622224,25.30777827,60,2.222222222,1.265833235,0.7594999409,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T00:00:00+00:00,cdz6,23.74749994,23.15555564,24,24.94722206,24.81888869,25.04222204,60,1.180555556,1.199722115,0.7198332691,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T01:00:00+00:00,cdz1,24.08222254,24.03888904,24.11444488,24.2597221,24.21777827,24.30111035,60,0,0.1774995592,0.1064997355,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T01:00:00+00:00,cdz2,22.79666621,22.77111094,22.82999935,24.78388863,24.74444434,24.83777735,60,0,1.987222422,1.192333453,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T01:00:00+00:00,cdz3,18.55583345,18.44444432,18.67444466,24.1222225,24.05222242,24.22000008,60,0,5.566389052,3.339833431,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T01:00:00+00:00,cdz4,19.11750013,19.01444458,19.2244449,25.82472159,25.79555486,25.84999943,60,36.73888889,6.70722146,4.024332876,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T01:00:00+00:00,cdz5,24.22305587,24.20000076,24.28222173,25.20694497,25.18333391,25.22777807,60,0,0.9838891029,0.5903334618,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T01:00:00+00:00,cdz6,23.97444435,23.95555539,24,24.93777754,24.91999969,24.96444431,60,0,0.9633331935,0.5779999161,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T02:00:00+00:00,cdz1,24.09682853,24.08953523,24.10000038,24.3282101,24.26555532,24.38333289,60,0,0.2313815685,0.1388289411,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T02:00:00+00:00,cdz2,22.85912091,22.83444381,22.89333293,24.90945702,24.89999962,24.92111081,60,0,2.050336109,1.230201666,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T02:00:00+00:00,cdz3,18.53510989,18.48488366,18.5888891,24.33667903,24.29444391,24.40116241,60,0,5.801569138,3.480941483,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T02:00:00+00:00,cdz4,19.07443821,19.0244187,19.1011115,25.84418545,25.82444377,25.87674372,60,37.6881137,6.769747242,4.061848345,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T02:00:00+00:00,cdz5,24.23662811,24.20000076,24.29999924,25.26087839,25.23333359,25.28444392,60,0,1.024250276,0.6145501656,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T02:00:00+00:00,cdz6,24,24,24,24.99361109,24.97777769,25,60,0,0.9936110867,0.596166652,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T03:00:00+00:00,cdz1,23.94527821,23.68555626,24.10000038,24.51888896,24.39999962,24.69888965,60,0,0.5736107508,0.3441664505,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T03:00:00+00:00,cdz2,21.98472198,20.5566669,22.89222181,25.05027797,24.96333319,25.10222261,60,5.413888889,3.065555991,1.839333595,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T03:00:00+00:00,cdz3,18.59222239,18.51222229,18.64222247,24.27388865,24.10000038,24.37888843,60,0,5.681666258,3.408999755,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T03:00:00+00:00,cdz4,19.11805595,19.01888917,19.22000039,25.82055487,25.80555481,25.84333274,60,36.49444444,6.702498923,4.021499354,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T03:00:00+00:00,cdz5,24.31194373,24.29999924,24.3477772,25.28444392,25.26333313,25.29999924,60,0,0.9725001918,0.5835001151,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T03:00:00+00:00,cdz6,24.00138889,24,24.00555558,25.0197223,25.00555558,25.05333354,60,0,1.018333403,0.611000042,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T04:00:00+00:00,cdz1,23.96833359,23.78222266,24.0722225,24.56000023,24.48333327,24.68666738,60,0,0.5916666349,0.3549999809,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T04:00:00+00:00,cdz2,22.19944448,21.1633336,22.76999969,25.04888908,24.98111104,25.09222257,60,3.047222222,2.849444591,1.709666754,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T04:00:00+00:00,cdz3,18.69194448,18.53333346,18.76555574,24.19416673,24.08333365,24.26444422,60,0,5.502222257,3.301333354,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T04:00:00+00:00,cdz4,19.22611131,19.07666713,19.35666667,25.77916623,25.74000005,25.79999924,60.01111111,34.68055556,6.553054921,3.932579989,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T04:00:00+00:00,cdz5,24.21111137,24.15666726,24.31888833,25.19777805,25.15111137,25.27777738,60,0,0.9866666794,0.5920000076,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T04:00:00+00:00,cdz6,23.94861092,23.884444,24.02666677,24.92527751,24.87111062,25.00888892,60,0,0.9766665988,0.5859999593,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T05:00:00+00:00,cdz1,24.181667,24.10000038,24.23888906,24.49694443,24.42888862,24.55888911,60,0,0.3152774334,0.18916646,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T05:00:00+00:00,cdz2,22.8183328,22.76555532,22.87555508,24.90722188,24.79999928,25,60,0,2.088889074,1.253333445,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T05:00:00+00:00,cdz3,18.69972214,18.47222212,18.87111102,24.03694459,23.97555546,24.16888953,60,0,5.337222449,3.202333469,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T05:00:00+00:00,cdz4,19.20611093,18.90555524,19.40222208,25.80277759,25.73555578,25.90888854,60,36.04722222,6.596666659,3.957999996,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T05:00:00+00:00,cdz5,24.19916727,24.17111176,24.23333359,25.17444511,25.13666719,25.20000076,60,0,0.9752778424,0.5851667054,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T05:00:00+00:00,cdz6,23.9527776,23.89999962,24,24.92138859,24.88333289,24.97777769,60,0,0.9686109914,0.5811665948,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T06:00:00+00:00,cdz1,24.24722226,24.20000076,24.29666595,24.59916675,24.4855559,24.80999961,60,0,0.3519444889,0.2111666934,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T06:00:00+00:00,cdz2,22.89527738,22.82111043,22.94999981,24.7797218,24.75777766,24.79999934,60,0,1.884444417,1.13066665,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T06:00:00+00:00,cdz3,18.50555556,18.19555571,19.18111095,24.05027784,23.98222215,24.20222249,60,0,5.544722287,3.326833372,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T06:00:00+00:00,cdz4,17.8675,17.17222218,18.6022224,26.12305536,25.98333327,26.3188882,62.18055556,49.39722222,8.25555536,5.150055921,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T06:00:00+00:00,cdz5,24.11111102,23.92999973,24.27888845,25.18916724,25.15111169,25.21666718,60,0,1.078056219,0.6468337313,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T06:00:00+00:00,cdz6,23.7283333,23.36666616,24,25.63805552,24.96444431,26.57444473,24.83333333,0,1.909722217,0.2461684769,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T07:00:00+00:00,cdz1,24.27305586,24.20000076,24.39999962,24.34138939,24.1955563,24.57777807,60,0,0.06972242461,0.04183345477,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T07:00:00+00:00,cdz2,22.97388879,22.79999924,23.1955563,24.87638872,24.75555547,25.01222227,60,0,1.902499935,1.141499961,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T07:00:00+00:00,cdz3,17.84333327,17.59111114,18.28111108,24.07555583,23.9666666,24.14666712,60,0,6.232222568,3.739333541,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T07:00:00+00:00,cdz4,17.2330556,16.9544445,17.47777763,26.39527751,26.30444421,26.45111092,70.63055556,62.45555556,9.162221909,6.466508948,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T07:00:00+00:00,cdz5,23.97222212,23.8044437,24.20000076,25.23083348,25.12000046,25.38555512,60,0,1.258611361,0.7551668167,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T07:00:00+00:00,cdz6,23.281389,23.17666734,23.41555523,25.96222189,25.86333281,26.19222219,0,0,2.680832884,0,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T08:00:00+00:00,cdz1,24.41388856,24.39999962,24.44111089,24.64944501,24.62222269,24.66222284,60,0,0.2355564541,0.1413338725,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T08:00:00+00:00,cdz2,23.2458334,23.2122228,23.2888883,25.04083349,24.99888888,25.06555581,60,0,1.795000092,1.077000055,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T08:00:00+00:00,cdz3,17.3852777,16.82555542,17.81444433,24.21333376,24.18777841,24.26777772,60,0,6.82805606,4.096833636,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T08:00:00+00:00,cdz4,16.7797222,16.52999994,17.1644445,26.5416666,26.43333308,26.73888902,79.03055556,66.68888889,9.7619444,7.708737409,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T08:00:00+00:00,cdz5,19.39166671,18.7000004,20.95000013,25.1861115,25.12222269,25.30444436,60,23.88888889,5.794444789,3.476666873,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T08:00:00+00:00,cdz6,20.10583332,19.09555554,21.82888891,25.97611139,25.65000015,26.19000072,0.5833333333,0,5.870278067,0.03823426022,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T09:00:00+00:00,cdz1,24.34972202,24.14777785,24.43444419,24.63027823,24.58777811,24.67666734,60,0,0.2805562072,0.1683337243,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T09:00:00+00:00,cdz2,22.46583298,20.0822223,23.37555508,25.10083337,24.98111104,25.36333366,60,7.05,2.635000393,1.581000236,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T09:00:00+00:00,cdz3,17.83861112,16.27111103,19.51000006,24.48111089,24.27444422,24.7744446,60,1.805555556,6.642499762,3.985499857,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T09:00:00+00:00,cdz4,16.57722225,15.91333331,17.04111127,26.73833326,26.3988885,27.11111101,88.31666667,79.28055556,10.16111101,8.953119796,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T09:00:00+00:00,cdz5,19.723611,16.79777775,24.34777764,26.988889,26.31222225,27.66333326,1,0.2083333333,7.265278,0.08371111404,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T09:00:00+00:00,cdz6,22.03217867,20.01764701,24.52888891,24.68209589,24.63400002,24.77111132,87.04,24.06862745,2.649917222,2.178386125,3,4,0.75,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T10:00:00+00:00,cdz1,24.16305539,24.01999984,24.32444426,24.58805581,24.42555527,24.68444483,60,0,0.4250004239,0.2550002543,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T10:00:00+00:00,cdz2,20.08083332,18.98555556,21.32666666,25.37055557,25.19888895,25.58222254,60,20.70555556,5.289722252,3.173833351,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T10:00:00+00:00,cdz3,16.493889,15.80555544,17.09333329,24.85444458,24.47444454,25.07000027,60,3.469444444,8.360555585,5.016333351,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T10:00:00+00:00,cdz4,16.43944447,15.22777777,17.03111129,26.69972231,26.47777769,27.23111125,83.525,74.00555556,10.26027784,8.546805954,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T10:00:00+00:00,cdz5,19.69194452,14.77999999,25.04000015,25.67055595,25.10222261,26.19222296,31.21944444,23.68055556,5.978611427,2.97708627,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T10:00:00+00:00,cdz6,19.94888892,15.34666666,25.01777785,24.91777761,24.79777713,25.06888915,83.93611111,36.25,4.968888688,3.557262483,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T11:00:00+00:00,cdz1,24.15888912,24.08333365,24.26111128,24.64361111,24.4277775,24.76999995,60,0,0.4847219944,0.2908331966,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T11:00:00+00:00,cdz2,20.1216668,19.34111106,20.84111135,25.39055567,25.19888882,25.64111165,60,22.66111111,5.268888871,3.161333323,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T11:00:00+00:00,cdz3,16.74888913,16.56666696,17.09888922,24.82777766,24.61888862,24.98444439,60,1.875,8.078888522,4.847333113,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T11:00:00+00:00,cdz4,14.82361119,14.52666675,15.28111116,26.32083351,26.17555599,26.5433335,68.21944444,61.55833333,11.49722232,7.832593362,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T11:00:00+00:00,cdz5,15.69611127,14.58000031,17.73777792,25.01638895,24.93111085,25.11000042,60,50,9.32027768,5.592166608,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T11:00:00+00:00,cdz6,16.31083343,15.01777785,18.7277779,24.67916688,24.60666707,24.77999958,60,40.625,8.368333446,5.021000067,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T12:00:00+00:00,cdz1,24.19277788,24.05777766,24.48111106,24.72222199,24.57555584,24.84333274,60,0,0.5294441117,0.317666467,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T12:00:00+00:00,cdz2,20.55861133,19.36999995,22.9455556,25.27305545,24.98555537,25.46999989,60,17.82777778,4.714444118,2.828666471,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T12:00:00+00:00,cdz3,17.35750018,17.05444444,17.72222258,24.49861119,24.21333326,24.90222221,60,1.180555556,7.141111003,4.284666602,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T12:00:00+00:00,cdz4,15.33833335,15.21666656,15.55666682,26.20111094,26.03111123,26.37999954,63.82222222,47.82222222,10.86277759,6.932656074,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T12:00:00+00:00,cdz5,16.5869445,14.928889,17.87222195,25.05361132,24.942222,25.17333399,60.03333333,50,8.466666815,5.083078237,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T12:00:00+00:00,cdz6,17.4158334,15.39888893,18.98111104,24.75694435,24.62444483,24.90444408,60,35.27777778,7.34111095,4.40466657,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T13:00:00+00:00,cdz1,24.27638867,23.93999981,24.42000012,24.77055539,24.70444503,24.84333274,60,0,0.4941667186,0.2965000312,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T13:00:00+00:00,cdz2,20.92805559,19.18666674,22.03999998,25.18694474,25.08888921,25.3877776,60,15.69444444,4.258889151,2.55533349,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T13:00:00+00:00,cdz3,17.65138911,17.5700001,17.71555561,24.70277753,24.57333317,24.8199995,60,0,7.051388423,4.230833054,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T13:00:00+00:00,cdz4,15.08916686,15.04444461,15.1622223,26.18138943,26.14555611,26.21666718,60.375,47.68055556,11.09222257,6.697079192,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T13:00:00+00:00,cdz5,15.73527761,14.49111108,17.80777704,25.09777815,25.08777811,25.1088893,60,50,9.36250054,5.617500324,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T13:00:00+00:00,cdz6,16.50694441,14.97555546,18.93999977,24.83416607,24.80444374,24.87444401,60,41.875,8.327221653,4.996332992,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T14:00:00+00:00,cdz1,24.26805557,24.25111128,24.28999992,24.67361122,24.51222227,24.77444407,60,0,0.4055556562,0.2433333937,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T14:00:00+00:00,cdz2,21.13222233,20.97222212,21.45444457,25.13027826,25.11444488,25.1477783,60,12.91388889,3.998055935,2.398833561,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T14:00:00+00:00,cdz3,17.65305575,17.586667,17.73555552,24.79583305,24.76777751,24.82777742,60,0,7.142777295,4.285666377,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T14:00:00+00:00,cdz4,15.01222224,14.98444439,15.04555561,26.20250068,26.19333407,26.21888936,60.24444444,48.08611111,11.19027844,6.741482372,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T14:00:00+00:00,cdz5,14.38194424,14.30222228,14.43888866,25.06777804,25.03777792,25.09111146,60,50,10.68583379,6.411500276,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T14:00:00+00:00,cdz6,14.80333324,14.70444427,14.90999969,24.77861078,24.70888952,24.80777715,60,50,9.975277532,5.985166519,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T15:00:00+00:00,cdz1,24.13861164,24.09333369,24.19888965,24.46249986,24.43333308,24.4855555,60,0,0.3238882171,0.1943329302,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T15:00:00+00:00,cdz2,20.93638879,20.80111092,20.99222219,25.1430561,25.11111153,25.18333403,60,12.43333333,4.206667312,2.524000387,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T15:00:00+00:00,cdz3,17.70444458,17.6422226,17.81333281,24.6986114,24.61666711,24.75444438,60,0,6.994166819,4.196500092,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T15:00:00+00:00,cdz4,15.17694449,15.09666693,15.221111,26.11777823,26.08555588,26.16000061,60.00277778,46.54722222,10.94083374,6.564802312,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T15:00:00+00:00,cdz5,14.33611097,14.24666665,14.39999962,25.07472251,25.02555565,25.12888938,60,50,10.73861154,6.443166924,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T15:00:00+00:00,cdz6,14.67999993,14.65222235,14.69999981,24.76722196,24.72222265,24.78999939,60,50,10.08722203,6.052333215,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T16:00:00+00:00,cdz1,24.13750004,24.086667,24.18222207,24.39916628,24.3622217,24.43999977,60,0,0.2616662449,0.156999747,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T16:00:00+00:00,cdz2,21.09527763,20.92333304,21.32888889,25.11777823,25.10000038,25.14333388,60,12.075,4.0225006,2.41350036,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T16:00:00+00:00,cdz3,17.81499973,17.75444442,17.86999957,24.66111146,24.62777824,24.68666695,60,0,6.846111732,4.107667039,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T16:00:00+00:00,cdz4,15.2505555,15.16999993,15.34222218,26.04555573,26.01777785,26.06111134,60.01388889,45.61944444,10.79500023,6.478512482,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T16:00:00+00:00,cdz5,14.37999981,14.33333327,14.43999977,25.14055608,25.115556,25.16444507,60.04166667,50,10.76055626,6.460793018,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T16:00:00+00:00,cdz6,14.63777796,14.60222259,14.70555539,24.79027717,24.78555501,24.79555486,60,50,10.15249921,6.091499527,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T17:00:00+00:00,cdz1,24.09416675,24.0722222,24.12222231,24.39277737,24.37999954,24.41444412,60,0,0.2986106237,0.1791663742,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T17:00:00+00:00,cdz2,20.9027776,20.81444425,21.01888869,25.12638932,25.09666704,25.14888935,60,13.41666667,4.223611715,2.534167029,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T17:00:00+00:00,cdz3,17.78555534,17.73000022,17.80444408,24.66583354,24.64888918,24.67333355,60,0,6.880278206,4.128166924,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T17:00:00+00:00,cdz4,15.19972218,15.17444439,15.24666669,26.03388902,26.0144445,26.04777796,60.01388889,45.48055556,10.83416684,6.50200998,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T17:00:00+00:00,cdz5,14.32777774,14.28111123,14.36333316,25.11833376,25.10444484,25.145556,60.08611111,50,10.79055601,6.483644134,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T17:00:00+00:00,cdz6,14.57527806,14.51222227,14.60222259,24.77666631,24.77444407,24.78111081,60,50,10.20138825,6.120832949,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T18:00:00+00:00,cdz1,24.19055537,24.09444417,24.25333307,24.39555516,24.33666604,24.44444423,60,0,0.204999786,0.1229998716,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T18:00:00+00:00,cdz2,21.68027777,21.08444439,22.13888906,25.10138928,25.0722225,25.13111161,60,9.586111111,3.421111504,2.052666903,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T18:00:00+00:00,cdz3,17.80083308,17.76777759,17.84444417,24.75805548,24.70888899,24.78666662,60,0,6.957222398,4.174333439,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T18:00:00+00:00,cdz4,15.18194435,15.13888888,15.20777766,26.02166675,26.01222227,26.02555565,60.01111111,45.35555556,10.83972239,6.505041585,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T18:00:00+00:00,cdz5,14.21305547,14.17777771,14.27444454,25.11194487,25.10555596,25.12222269,60,50,10.8988894,6.539333642,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T18:00:00+00:00,cdz6,14.43722198,14.40222185,14.50777781,24.75472215,24.73222249,24.7888883,60,50,10.31750017,6.1905001,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T19:00:00+00:00,cdz1,24.13916647,24.10333313,24.16999978,24.41611079,24.40999966,24.4277775,60,0,0.2769443247,0.1661665948,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T19:00:00+00:00,cdz2,21.35499994,21.26555551,21.47777771,25.11166709,25.1088893,25.115556,60,10.66388889,3.756667153,2.254000292,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T19:00:00+00:00,cdz3,17.78277757,17.75666659,17.79888869,24.75000003,24.70444474,24.79777756,60,0,6.967222463,4.180333478,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T19:00:00+00:00,cdz4,15.16749998,15.08222244,15.21333328,26.00500002,25.99333331,26.01555561,60.04166667,45.14166667,10.83750004,6.507012985,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T19:00:00+00:00,cdz5,14.18527767,14.16333335,14.19999981,25.1011115,25.08444477,25.115556,60,50,10.91583383,6.549500295,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T19:00:00+00:00,cdz6,14.43277752,14.40222185,14.46111096,24.71722271,24.70666729,24.72888921,60,50,10.28444519,6.170667114,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T20:00:00+00:00,cdz1,24.15805531,24.0999997,24.21999969,24.56361135,24.50111112,24.6377783,60,0,0.405556043,0.2433336258,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T20:00:00+00:00,cdz2,21.44999994,21.10999989,21.95888884,25.10694485,25.09222257,25.12000046,60,11.23055556,3.656944916,2.19416695,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T20:00:00+00:00,cdz3,17.81305522,17.80222176,17.82333293,24.79527769,24.74777781,24.82333302,60,0,6.982222472,4.189333483,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T20:00:00+00:00,cdz4,15.2027777,15.1733333,15.23444433,25.99194441,25.97777769,26.00666669,60.01666667,44.59166667,10.78916671,6.475295954,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T20:00:00+00:00,cdz5,14.19694427,14.18777766,14.19999981,25.07388917,25.03666681,25.10444484,60,50,10.8769449,6.52616694,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T20:00:00+00:00,cdz6,14.44972203,14.41666635,14.48222215,24.68694516,24.66222284,24.70000076,60,50,10.23722313,6.142333876,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T21:00:00+00:00,cdz1,24.2416665,24.20555534,24.26777759,24.77694426,24.69777807,24.8533328,60,0,0.5352777587,0.3211666552,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T21:00:00+00:00,cdz2,21.79194445,21.60999995,22.04999994,25.10388929,25.08000031,25.12777827,60,8.955555556,3.311944834,1.987166901,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T21:00:00+00:00,cdz3,17.81416631,17.76111096,17.85777732,24.82277757,24.80111088,24.86222208,60,0,7.008611261,4.205166756,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T21:00:00+00:00,cdz4,15.17138887,15.0733335,15.24111102,25.9961111,25.99333331,26,60.00277778,44.99444444,10.82472223,6.495136854,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T21:00:00+00:00,cdz5,14.17944437,14.13666684,14.19999981,25.06111134,25.03555569,25.07333361,60,50,10.88166697,6.529000184,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T21:00:00+00:00,cdz6,14.43444419,14.39999962,14.47555546,24.70194507,24.68333403,24.73000031,60,50,10.26750087,6.160500523,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T22:00:00+00:00,cdz1,24.00960686,23.9918367,24.04659072,24.87994049,24.82530054,24.95466649,60,0,0.870333634,0.5222001804,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T22:00:00+00:00,cdz2,21.21446373,20.8363636,21.39466626,25.15536229,25.12449027,25.21204875,60,13.10121166,3.940898561,2.364539136,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T22:00:00+00:00,cdz3,17.73125731,17.68554239,17.76666651,24.7049016,24.64578369,24.81931808,60,0,6.973644291,4.184186575,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T22:00:00+00:00,cdz4,15.06576191,15.0361448,15.0973337,26.01430602,26,26.04772745,60.02108434,45.29473429,10.94854411,6.571438123,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T22:00:00+00:00,cdz5,14.10028447,14.10000038,14.10113674,25.05125359,25.02771095,25.07346967,60,50,10.95096912,6.57058147,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T22:00:00+00:00,cdz6,14.39758999,14.39036112,14.39999962,24.67108274,24.65903675,24.68000069,60,50,10.27349275,6.164095648,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T23:00:00+00:00,cdz1,23.95976471,23.93999977,23.97941169,24.95079927,24.89999962,25.057778,60,0,0.9910345585,0.5946207351,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T23:00:00+00:00,cdz2,21.12119974,21.01097565,21.23382333,25.25033715,25.22647095,25.27888845,60,13.98280129,4.129137419,2.477482451,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T23:00:00+00:00,cdz3,17.71945181,17.70333369,17.73444451,24.65962715,24.61000042,24.71617659,60,0,6.940175342,4.164105205,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T23:00:00+00:00,cdz4,14.99933368,14.94999994,15.06470613,26.01556239,26,26.03780502,60.00277778,45.30149051,11.01622871,6.61004417,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T23:00:00+00:00,cdz5,14.08750033,14.06444469,14.10000038,25.0257886,25.01323534,25.03658551,60,50,10.93828826,6.562972958,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-29T23:00:00+00:00,cdz6,14.33745493,14.29666684,14.38529382,24.67743053,24.66444507,24.69390318,60,50,10.3399756,6.20398536,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T00:00:00+00:00,cdz1,23.96249985,23.86999965,24.06444437,24.95666643,24.83111066,25.14555562,60,0,0.9941665755,0.5964999453,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T00:00:00+00:00,cdz2,21.11555555,20.62888889,21.76444429,25.20194465,25.13333384,25.2688886,60,13.37222222,4.086389107,2.451833464,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T00:00:00+00:00,cdz3,17.68111134,17.61444471,17.74888886,24.73861117,24.56000017,24.96555542,60,0,7.057499833,4.2344999,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T00:00:00+00:00,cdz4,14.92499978,14.85999972,14.96333319,26.03055567,26.00333335,26.04111127,60.01388889,45.46111111,11.10555589,6.664886467,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T00:00:00+00:00,cdz5,14.03194457,14,14.07888919,25.02638899,25.00222223,25.057778,60,50,10.99444442,6.596666654,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T00:00:00+00:00,cdz6,14.26722225,14.21111096,14.31555566,24.66472278,24.63666719,24.70111162,60,50,10.39750053,6.238500319,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T01:00:00+00:00,cdz1,24.09499981,24.0244443,24.12777752,24.66666722,24.6233338,24.70888952,60,0,0.5716674116,0.343000447,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T01:00:00+00:00,cdz2,21.71055548,21.21777772,21.9144445,25.09750037,25.09333369,25.10222261,60,8.375,3.386944887,2.032166932,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T01:00:00+00:00,cdz3,17.72638903,17.70777798,17.74222228,24.80083329,24.718889,24.95222204,60,0,7.074444267,4.24466656,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T01:00:00+00:00,cdz4,15.08000019,15.03999992,15.11111144,26.01666673,25.98777773,26.07000027,60.01388889,45.09166667,10.93666654,6.563515204,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T01:00:00+00:00,cdz5,17.04416659,16.02888881,17.51222227,25.03888904,24.95222204,25.08555588,60,50,7.994722451,4.796833471,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T01:00:00+00:00,cdz6,17.89000005,16.55444451,18.5722225,24.72583339,24.63555607,24.77444407,60,26.11111111,6.835833346,4.101500007,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T02:00:00+00:00,cdz1,24.32083265,24.29999924,24.35777724,24.60777814,24.57000027,24.66888934,60,0,0.2869454914,0.1721672948,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T02:00:00+00:00,cdz2,23.17166732,23.1088893,23.20000076,25.06083357,25.02555565,25.09888927,60,0,1.889166244,1.133499746,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T02:00:00+00:00,cdz3,17.76916665,17.66888924,17.81333328,24.90277741,24.84444385,24.92555527,60,0,7.133610757,4.280166454,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T02:00:00+00:00,cdz4,15.08972234,15.04222227,15.14888906,25.98444439,25.97999992,25.98777773,60,44.13611111,10.89472204,6.536833226,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T02:00:00+00:00,cdz5,17.57055582,17.53888904,17.60000038,25.0708336,25.04888908,25.0944448,60,50,7.500277779,4.500166667,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T02:00:00+00:00,cdz6,18.65805616,18.60000038,18.70000076,24.78666611,24.76333313,24.80111035,60,25,6.128609954,3.677165972,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T03:00:00+00:00,cdz1,24.3044437,24.29999924,24.31777708,24.55333354,24.51000004,24.58222254,60,0,0.2488898383,0.149333903,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T03:00:00+00:00,cdz2,23.20000076,23.20000076,23.20000076,25.08944479,25.06777804,25.09888927,60,0,1.889444023,1.133666414,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T03:00:00+00:00,cdz3,17.69361134,17.63666676,17.72000031,24.96555542,24.93111085,24.99444442,60,0,7.271944083,4.36316645,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T03:00:00+00:00,cdz4,15.01861115,14.98888884,15.05333346,25.99194441,25.98666662,25.99888888,60.03611111,44.78888889,10.97333326,6.587968538,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T03:00:00+00:00,cdz5,17.59250035,17.58222254,17.59666704,25.08000031,25.05555577,25.0944448,60,50,7.487499952,4.492499971,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
