timestamp_hour_utc,ac_unit,supply_air_temp_c_mean,supply_air_temp_c_min,supply_air_temp_c_max,return_air_temp_c_mean,return_air_temp_c_min,return_air_temp_c_max,fan_speed_pct_mean,compressor_utilization_pct_mean,ac_delta_t_c_mean,cooling_strength_proxy_mean,samples_15min,expected_samples_15min,data_coverage,evidence
2022-07-30T03:00:00+00:00,cdz6,18.70194518,18.70000076,18.70666733,24.79972146,24.79888814,24.79999924,60,25,6.097776286,3.658665771,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T04:00:00+00:00,cdz1,23.90666631,23.89999962,23.92666637,24.64361152,24.59222257,24.68000045,60,0,0.7369452159,0.4421671295,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T04:00:00+00:00,cdz2,20.89194401,20.82444377,21.04555564,25.1211115,25.1011115,25.1588892,60,12.51388889,4.229167488,2.537500493,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T04:00:00+00:00,cdz3,17.84805539,17.66000017,17.92333304,24.67777821,24.62222269,24.80555581,60,0,6.829722812,4.097833687,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T04:00:00+00:00,cdz4,15.31888878,15.11333325,15.40666645,25.92749972,25.90999966,25.94555535,60.025,41.625,10.60861095,6.367874624,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T04:00:00+00:00,cdz5,17.61250043,17.60000038,17.61888934,25.04083349,25.00111112,25.057778,60,50,7.42833306,4.456999836,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T04:00:00+00:00,cdz6,18.77916622,18.71666718,18.79999924,24.80249927,24.79555486,24.81111039,60,25,6.023333046,3.613999828,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T05:00:00+00:00,cdz1,23.96805549,23.88444413,24.05222242,24.63194495,24.60000038,24.67111176,60,0,0.6638894558,0.3983336735,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T05:00:00+00:00,cdz2,20.84166634,20.62111087,21.07555563,25.16277838,25.11444488,25.20222295,60,12.31388889,4.321112039,2.592667224,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T05:00:00+00:00,cdz3,17.7302779,17.63444494,17.80666644,24.61138909,24.57888919,24.65444433,60,0,6.881111182,4.128666709,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T05:00:00+00:00,cdz4,15.14277777,14.96555542,15.32999992,25.98749995,25.93222196,26.0433335,60.01666667,44.09722222,10.84472219,6.508613312,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T05:00:00+00:00,cdz5,17.58805589,17.56333357,17.60555596,24.99027774,24.98444439,25,60,50,7.402221849,4.44133311,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T05:00:00+00:00,cdz6,18.7636109,18.70222295,18.79999924,24.74222234,24.70000076,24.79444377,60,25,5.978611437,3.587166862,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T06:00:00+00:00,cdz1,23.97388888,23.83999975,24.10000038,24.7694444,24.67333399,24.80333369,60,0,0.7955555227,0.4773333136,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T06:00:00+00:00,cdz2,19.88444424,18.97999969,20.83888861,25.39138891,25.22111155,25.53222235,60,20.96111111,5.506944672,3.304166803,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T06:00:00+00:00,cdz3,17.32111127,17.01222227,17.54222238,24.72972209,24.62444492,24.86333281,60,0,7.408610821,4.445166492,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T06:00:00+00:00,cdz4,14.97027781,14.80000019,15.28777768,26.25083337,26.11888934,26.3911107,63.53888889,48.83055556,11.28055556,7.163644836,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T06:00:00+00:00,cdz5,17.63194489,17.56555581,17.7111117,25.06722248,25.00111112,25.15777838,60,50,7.435277584,4.46116655,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T06:00:00+00:00,cdz6,18.7927778,18.70888952,18.92666639,24.77472225,24.70000076,24.88111066,60,25,5.98194445,3.58916667,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T07:00:00+00:00,cdz1,23.93694422,23.87888849,24.06666692,24.77611099,24.52444454,24.97333323,60,0,0.8391667684,0.503500061,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T07:00:00+00:00,cdz2,19.44916684,18.80666686,20.50444463,25.49694453,25.30999928,25.64111165,60,23.67222222,6.047777695,3.628666617,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T07:00:00+00:00,cdz3,16.48999993,16.43888866,16.61333364,24.66472182,24.49888888,24.79111048,60,0,8.174721893,4.904833136,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T07:00:00+00:00,cdz4,14.70583312,14.40222185,14.86666665,26.40388853,26.29777705,26.48666662,71.03333333,62.05555556,11.69805541,8.306718142,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T07:00:00+00:00,cdz5,15.64305535,14.35888874,17.39555516,24.93944489,24.70333405,25.12111157,60,50,9.296389545,5.577833727,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T07:00:00+00:00,cdz6,16.38694438,14.83999997,18.45777762,24.64333296,24.39999962,24.83666604,60,40,8.256388579,4.953833148,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T08:00:00+00:00,cdz1,24.02166675,23.97777769,24.06000023,24.41499968,24.3766662,24.48666662,60,0,0.3933329264,0.2359997559,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T08:00:00+00:00,cdz2,20.49138881,20.30222191,20.74444432,25.2877773,25.26222204,25.30777704,60,15.025,4.796388483,2.87783309,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T08:00:00+00:00,cdz3,16.63833326,16.43333325,16.81333315,24.48416661,24.46222208,24.49777777,60,0,7.845833349,4.70750001,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T08:00:00+00:00,cdz4,14.26666662,14.22777767,14.31999999,26.23333351,26.19000062,26.25777766,64.31111111,61.13888889,11.96666689,7.695657423,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T08:00:00+00:00,cdz5,17.38999958,17.38111066,17.39999962,24.715556,24.69333407,24.74888891,60,50,7.325556421,4.395333853,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T08:00:00+00:00,cdz6,18.56472247,18.5,18.60000038,24.4041663,24.38888847,24.41999969,60,25,5.839443832,3.503666299,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T09:00:00+00:00,cdz1,24.06777804,24.02666677,24.10000038,24.3622217,24.29999924,24.39666627,60,0,0.2944436656,0.1766661994,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T09:00:00+00:00,cdz2,20.79249975,20.56666669,20.90777743,25.19694488,25.14333388,25.27222201,60,13.04166667,4.404445129,2.642667077,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T09:00:00+00:00,cdz3,16.48027765,16.39999962,16.58222213,24.51000004,24.47666658,24.54000015,60,0,8.029722391,4.817833435,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T09:00:00+00:00,cdz4,14.38249977,14.30777764,14.42888862,26.2849995,26.26777751,26.30222155,66.74166667,62.07222222,11.90249973,7.94391423,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T09:00:00+00:00,cdz5,17.4147219,17.40444408,17.43111085,24.73833351,24.71666718,24.75222219,60,50,7.323611614,4.394166969,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T09:00:00+00:00,cdz6,18.60305595,18.60000038,18.61222265,24.40249963,24.38777735,24.42222193,60,25,5.799443679,3.479666208,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T10:00:00+00:00,cdz1,24.09111146,24.06444469,24.10000038,24.31333275,24.29888814,24.34444436,60,0,0.222221295,0.133332777,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T10:00:00+00:00,cdz2,20.82694409,20.58999967,20.91777746,25.20111181,25.20000059,25.20333405,60,12.47777778,4.374167723,2.624500634,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T10:00:00+00:00,cdz3,16.98666632,16.69888863,17.34444389,24.40611075,24.37888843,24.42444416,60,0,7.419444434,4.45166666,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T10:00:00+00:00,cdz4,14.42583339,14.22222224,14.80888903,26.14583384,26.10555596,26.20777838,61.53333333,55.63611111,11.72000046,7.214689911,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T10:00:00+00:00,cdz5,17.42305526,17.39222181,17.48444439,24.71833382,24.70222295,24.7311114,60,50,7.295278554,4.377167133,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T10:00:00+00:00,cdz6,18.60000038,18.60000038,18.60000038,24.40722187,24.3988885,24.41999969,60,25,5.807221487,3.484332892,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T11:00:00+00:00,cdz1,24.05888911,24.0144445,24.10000038,24.28416638,24.23333359,24.34999943,60,0,0.2252772702,0.1351663621,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T11:00:00+00:00,cdz2,20.85472194,20.64999975,20.94999981,25.18972291,25.15777838,25.20777842,60,12.40833333,4.335000971,2.601000582,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T11:00:00+00:00,cdz3,17.49249999,17.40888863,17.53111123,24.36638838,24.33777716,24.40666631,60,0,6.873888387,4.124333032,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T11:00:00+00:00,cdz4,14.90416651,14.85666656,14.95888874,26.05527799,26.0433335,26.06111134,60,45.69166667,11.15111148,6.690666887,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T11:00:00+00:00,cdz5,17.47222212,17.43888866,17.50111112,24.74166679,24.7122228,24.7888883,60,50,7.269444678,4.361666807,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T11:00:00+00:00,cdz6,18.61472266,18.60000038,18.63444496,24.40499964,24.37555508,24.43444419,60,25,5.790276978,3.474166187,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T12:00:00+00:00,cdz1,24.03944436,24,24.11222208,24.170556,24.09777815,24.24444457,60,0,0.1347226302,0.08083357811,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T12:00:00+00:00,cdz2,21.33138854,20.87222173,22.0744443,25.15055613,25.09222257,25.19888965,60,9.727777778,3.819167593,2.291500556,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T12:00:00+00:00,cdz3,17.56777801,17.5,17.61111145,24.3327776,24.2611113,24.39999962,60,0,6.764999591,4.058999755,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T12:00:00+00:00,cdz4,15.06333355,15.0022223,15.10222257,26.00861114,25.99888888,26.02666677,60.03055556,45.18333333,10.9452776,6.570535139,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T12:00:00+00:00,cdz5,17.48666662,17.45111092,17.50888892,24.72638925,24.71333389,24.73333359,60,50,7.239722633,4.34383358,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T12:00:00+00:00,cdz6,18.60000038,18.60000038,18.60000038,24.38777735,24.3766662,24.39999962,60,25,5.787776968,3.472666181,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T13:00:00+00:00,cdz1,24.06222243,24.03000035,24.09000043,24.10277817,24.00222223,24.19444519,60,0,0.0625002861,0.03750017166,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T13:00:00+00:00,cdz2,22.02444441,21.86888875,22.32999992,25.10166705,25.09111146,25.11111153,60,8.102777778,3.077222649,1.84633359,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T13:00:00+00:00,cdz3,17.82305544,17.58555588,17.942222,24.218889,24.10777813,24.27444433,60,0,6.395833556,3.837500134,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T13:00:00+00:00,cdz4,15.45555564,15.08111123,15.61222242,25.90194407,25.8622217,25.971111,60.03055556,40.33333333,10.44638843,6.27116056,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T13:00:00+00:00,cdz5,17.44333312,17.42111081,17.47666658,24.67277825,24.63888942,24.73888906,60,50,7.229445134,4.337667081,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T13:00:00+00:00,cdz6,18.53833348,18.5,18.60000038,24.30861061,24.26999974,24.37888843,60,25,5.770277135,3.462166281,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T14:00:00+00:00,cdz1,24.04596905,24.02888894,24.07222218,24.13530378,23.96555542,24.24888903,60,0,0.1051681039,0.06310086236,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T14:00:00+00:00,cdz2,21.95142118,21.87111115,22.02111117,25.09989702,25.09069802,25.10777819,60,9.063565891,3.148475844,1.889085507,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T14:00:00+00:00,cdz3,17.99642126,17.86222195,18.12790738,24.26815887,24.20930253,24.30555556,60,0,6.271737607,3.763042564,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T14:00:00+00:00,cdz4,16.21879188,15.45999996,16.98777773,25.89145307,25.86777727,25.90581359,60,39.89702842,9.672661192,5.803596715,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T14:00:00+00:00,cdz5,17.79052972,17.39999947,18.20444491,24.65629903,24.61333377,24.69186113,60.01111111,36.52777778,6.865769309,4.120264054,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T14:00:00+00:00,cdz6,18.5,18.5,18.5,24.24088513,24.20666724,24.26555532,60,25,5.740885131,3.444531078,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T15:00:00+00:00,cdz1,24.17638868,24.03222258,24.3066661,24.18944456,24.086667,24.29222158,60,0,0.03305564986,0.01983338992,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T15:00:00+00:00,cdz2,22.57250015,22.10555551,23.10000038,25.08805589,25.06777804,25.10000038,60,4.652777778,2.515555737,1.509333442,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T15:00:00+00:00,cdz3,18.07111134,18.04777796,18.11222263,24.24277776,24.14222249,24.33444405,60,0,6.171666421,3.702999852,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T15:00:00+00:00,cdz4,16.97944443,16.91333321,17.03888904,25.9055552,25.88888847,25.92333304,60,40.54722222,8.92611076,5.355666456,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T15:00:00+00:00,cdz5,18.30666614,18.26111094,18.37111062,24.73833351,24.71888936,24.7888883,60,25,6.43166737,3.859000422,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T15:00:00+00:00,cdz6,18.52583343,18.5,18.60000038,24.34138831,24.29999932,24.39999962,60,25,5.815554878,3.489332927,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T16:00:00+00:00,cdz1,24.22305507,24.13888883,24.29999924,24.53361168,24.20222285,24.69666742,60,0,0.3105566078,0.1863339647,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T16:00:00+00:00,cdz2,22.71027804,22.23666676,23.10000038,25.03027789,24.99666665,25.06333357,60,2.708333333,2.319999854,1.391999912,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T16:00:00+00:00,cdz3,18.18444442,18.03666657,18.35777745,24.08249987,23.90666631,24.26222204,60,0,5.898055453,3.538833272,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T16:00:00+00:00,cdz4,17.17166652,16.97777797,17.39444404,25.84722164,25.79999924,25.90999966,60.02777778,37.575,8.675555118,5.207804058,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T16:00:00+00:00,cdz5,18.38083288,18.33444381,18.39999962,24.7405557,24.70333405,24.79333267,60,25,6.359722821,3.815833693,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T16:00:00+00:00,cdz6,18.6011115,18.60000038,18.60444484,24.36777727,24.30333258,24.40888854,60,25,5.766665777,3.459999466,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T17:00:00+00:00,cdz1,24.22611112,24.13666708,24.29999924,24.58888923,24.56555581,24.62222269,60,0,0.3627781073,0.2176668644,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T17:00:00+00:00,cdz2,22.89694449,22.57666668,23.00777791,24.98999996,24.96555542,25.00222223,60,1.180555556,2.093055476,1.255833286,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T17:00:00+00:00,cdz3,18.61305543,18.37999978,18.89111087,23.92666639,23.90888854,23.94555535,60,0,5.313610956,3.188166574,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T17:00:00+00:00,cdz4,17.54749985,17.3333331,17.81444416,25.75833323,25.71444499,25.79999924,60.01111111,33.85555556,8.21083338,4.927437929,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T17:00:00+00:00,cdz5,18.29111056,18.27999967,18.30999928,24.67444508,24.65666726,24.70111186,60,25,6.383334515,3.830000709,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T17:00:00+00:00,cdz6,18.51527784,18.49888888,18.56222246,24.27138858,24.25222227,24.29999924,60,25,5.756110748,3.453666449,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T18:00:00+00:00,cdz1,24.18361158,24.13111161,24.24888891,24.38249983,24.28999939,24.52666677,60,0,0.1988882542,0.1193329525,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T18:00:00+00:00,cdz2,22.98916663,22.92444416,23.05888911,24.88638868,24.75444442,24.99888888,60,0,1.897222058,1.138333235,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T18:00:00+00:00,cdz3,19.11166656,18.92222214,19.34444413,23.96499987,23.93222196,23.99666665,60,0,4.853333304,2.911999982,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T18:00:00+00:00,cdz4,18.04499986,17.86111128,18.30999976,25.65666726,25.62111157,25.70000076,60,29.49722222,7.6116674,4.56700044,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T18:00:00+00:00,cdz5,18.2269448,18.20333405,18.26444422,24.63416717,24.60222261,24.66333394,60,25,6.407222377,3.844333426,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T18:00:00+00:00,cdz6,18.4947222,18.48444439,18.5,24.23805574,24.21555608,24.27444407,60,25,5.743333536,3.446000121,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T19:00:00+00:00,cdz1,24.10000038,24.10000038,24.10000038,24.44249978,24.41111077,24.47444435,60,0,0.3424993992,0.2054996395,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T19:00:00+00:00,cdz2,22.88499956,22.83999939,22.89999962,24.75833355,24.60777819,24.91999969,60,0,1.873333984,1.12400039,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T19:00:00+00:00,cdz3,19.32249985,19.26666665,19.42888862,24.12416679,23.98999996,24.27555548,60,0,4.801666938,2.881000163,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T19:00:00+00:00,cdz4,18.19277759,18.12999969,18.35555515,25.63472274,25.59666704,25.6666673,60,28.52222222,7.441945145,4.465167087,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T19:00:00+00:00,cdz5,18.220556,18.20888952,18.23555578,24.66694508,24.63444496,24.68555626,60,25,6.446389076,3.867833446,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T19:00:00+00:00,cdz6,18.5,18.5,18.5,24.2741663,24.26555532,24.28222173,60,25,5.774166298,3.464499779,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T20:00:00+00:00,cdz1,24.10222261,24.09000034,24.11888934,24.46805543,24.42999973,24.48666662,60,0,0.3658328215,0.2194996929,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T20:00:00+00:00,cdz2,22.83277714,22.79999924,22.86444393,24.62638937,24.55333354,24.70000076,60,0,1.793612231,1.076167339,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T20:00:00+00:00,cdz3,19.27888875,19.17222197,19.413333,24.08583358,24.02777788,24.17222256,60,0,4.806944831,2.884166899,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T20:00:00+00:00,cdz4,18.08027762,17.92888862,18.27555512,25.64361166,25.60222261,25.68666738,60.01666667,28.93611111,7.563334041,4.539276536,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T20:00:00+00:00,cdz5,18.22500038,18.20333405,18.25111109,24.69277828,24.65444503,24.73000031,60,25,6.467777899,3.880666739,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T20:00:00+00:00,cdz6,18.49944444,18.49777777,18.5,24.29555493,24.27999954,24.30888816,60,25,5.796110487,3.477666292,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T21:00:00+00:00,cdz1,24.19694436,24.10555596,24.29999924,24.66249971,24.43888866,24.87333293,60,0,0.46555535,0.27933321,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T21:00:00+00:00,cdz2,22.82749976,22.7311114,22.93111085,24.85666713,24.6666673,25.06666692,60,0,2.029167377,1.217500426,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T21:00:00+00:00,cdz3,19.16972198,18.81888858,19.45222204,24.22111107,24.03333346,24.37111062,60,0,5.05138909,3.030833454,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T21:00:00+00:00,cdz4,17.97361092,17.53444458,18.32888824,25.68499986,25.57666696,25.80222147,60,30.87777778,7.711388948,4.626833369,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T21:00:00+00:00,cdz5,18.28888898,18.21000061,18.39555516,24.7088888,24.60777819,24.80777704,60,25,6.419999822,3.851999893,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T21:00:00+00:00,cdz6,18.54166683,18.49222219,18.60000038,24.38444408,24.28666615,24.48666662,60,25,5.842777257,3.505666354,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T22:00:00+00:00,cdz1,23.92500979,23.56781657,24.25666656,24.73396174,24.60333373,24.86206848,60,1.221264368,0.8089519577,0.4853711746,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T22:00:00+00:00,cdz2,22.62604194,22.01839066,23,24.91095379,24.79444406,24.99888888,60,2.370689655,2.284911854,1.370947112,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T22:00:00+00:00,cdz3,18.70545009,18.48735632,18.79444421,24.43918387,24.2722222,24.52873565,60,1.221264368,5.733733775,3.440240265,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T22:00:00+00:00,cdz4,17.30093878,16.60666697,17.60666673,25.7264868,25.64555611,25.78999939,60.06321839,32.32643678,8.425548024,5.060579574,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T22:00:00+00:00,cdz5,18.5689136,17.50266668,20.32555559,24.80538483,24.73866684,24.85287337,61.55143678,35.66810345,6.236471233,3.843333258,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T22:00:00+00:00,cdz6,19.04912859,18.17333361,21.09444444,24.4738371,24.41599968,24.51000021,60.04310345,22.09770115,5.424708506,3.257476709,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T23:00:00+00:00,cdz1,24.05101396,23.94470608,24.147127,24.72977956,24.60777802,24.78505694,60,0,0.6787656045,0.4072593627,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T23:00:00+00:00,cdz2,22.27196201,21.61647022,22.80804524,24.91961659,24.87438976,25.03666687,60,4.366830065,2.647654578,1.588592747,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T23:00:00+00:00,cdz3,18.50652329,18.01647049,18.75609747,24.35602297,24.32352921,24.38780445,60,1.25,5.849499677,3.509699806,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T23:00:00+00:00,cdz4,16.69394356,16.35882355,17.41777774,25.71240164,25.67317139,25.78888853,60,31.9160756,9.018458082,5.411074849,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T23:00:00+00:00,cdz5,18.22984942,17.3643673,20.38666672,24.75391182,24.68505813,24.91999984,61.96960784,44.42401961,6.524062401,4.025510232,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-30T23:00:00+00:00,cdz6,18.87941325,17.96436768,21.19999996,24.39598892,24.31764674,24.50222236,60,21.08251634,5.516575664,3.309945399,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T00:00:00+00:00,cdz1,23.89250011,23.76666635,24.01666709,24.73638868,24.6088893,24.80111035,60,0,0.8438885689,0.5063331413,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T00:00:00+00:00,cdz2,21.56388887,20.99111123,21.98444439,25.09888927,25.09222257,25.10555596,60,9.844444444,3.535000398,2.121000239,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T00:00:00+00:00,cdz3,18.40444436,18.35555532,18.42888894,24.24194452,24.16000057,24.2777778,60,0,5.83750017,3.502500102,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T00:00:00+00:00,cdz4,16.1108336,16.00666669,16.24333348,25.74388898,25.70333405,25.79666595,60,33.38611111,9.633055385,5.779833231,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T00:00:00+00:00,cdz5,17.39166617,17.29999928,17.60666665,24.75888884,24.72444483,24.8188882,60.00277778,50,7.367222675,4.420533944,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T00:00:00+00:00,cdz6,18.06638886,17.95111092,18.328889,24.38722179,24.3411105,24.44777758,60,25,6.320832936,3.792499762,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T01:00:00+00:00,cdz1,23.91111127,23.87777788,23.94666695,24.81444387,24.78333282,24.84333274,60,0,0.903332599,0.5419995594,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T01:00:00+00:00,cdz2,21.74888883,21.69777773,21.88666657,25.07305583,25.04222238,25.08777811,60,8.255555556,3.324167003,1.994500202,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T01:00:00+00:00,cdz3,18.45472222,18.40333335,18.49666665,24.25222223,24.22111104,24.29333322,60,0,5.797500001,3.478500001,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T01:00:00+00:00,cdz4,16.12500011,16.08111135,16.17555538,25.71888933,25.70777827,25.72666702,60,32.275,9.593889213,5.756333528,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T01:00:00+00:00,cdz5,17.2594443,17.20777842,17.29333267,24.73000023,24.70666733,24.76222204,60,50,7.470555925,4.482333555,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T01:00:00+00:00,cdz6,17.88194399,17.83444381,17.92555527,24.33611055,24.30222147,24.37333285,60,25,6.454166555,3.872499933,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T02:00:00+00:00,cdz1,23.92488389,23.88953502,23.95777806,24.73479974,24.63444496,24.81777708,60,0,0.8099158526,0.4859495116,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T02:00:00+00:00,cdz2,21.93405031,21.78953483,22.14444447,25.07260364,25.04555573,25.09555592,60,7.122416021,3.138553322,1.883131993,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T02:00:00+00:00,cdz3,18.50653747,18.38837204,18.6077777,24.25822347,24.23222235,24.30333282,60,0,5.751686006,3.451011604,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T02:00:00+00:00,cdz4,16.18723567,16.05116327,16.31000037,25.69076944,25.66444507,25.70555623,60,31.14586563,9.503533764,5.702120258,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T02:00:00+00:00,cdz5,17.21144114,17.20111177,17.22222265,24.70223585,24.69888965,24.70888945,60,50,7.490794714,4.494476828,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T02:00:00+00:00,cdz6,17.82910789,17.81666603,17.8411105,24.30116204,24.29888814,24.30465042,60,25,6.472054146,3.883232488,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T03:00:00+00:00,cdz1,23.84222225,23.80777779,23.87888898,24.779722,24.69444476,24.86999953,60,0,0.9374997457,0.5624998474,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T03:00:00+00:00,cdz2,21.70361125,21.54444461,21.92888902,25.07361139,25.05666688,25.09222257,60,7.769444444,3.37000014,2.022000084,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T03:00:00+00:00,cdz3,18.53444461,18.48666668,18.56555576,24.26249989,24.24333322,24.30444436,60,0,5.728055281,3.436833169,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T03:00:00+00:00,cdz4,16.17333373,16.10777791,16.20888952,25.69055628,25.67333399,25.69777853,60,31.26111111,9.517222555,5.710333533,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T03:00:00+00:00,cdz5,17.18777846,17.1622228,17.19777853,24.69888963,24.6955563,24.70333405,60,50,7.511111169,4.506666702,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T03:00:00+00:00,cdz6,17.78222186,17.73777796,17.80555507,24.29666595,24.28666611,24.29999924,60,25,6.514444092,3.908666455,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T04:00:00+00:00,cdz1,23.78888891,23.76000006,23.81222235,24.88166622,24.84999943,24.90777743,60,0,1.092777305,0.6556663831,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T04:00:00+00:00,cdz2,21.45638899,21.31666671,21.59111129,25.11361154,25.1011115,25.14000053,60,9.697222222,3.657222557,2.194333534,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T04:00:00+00:00,cdz3,18.53111122,18.46666675,18.61333357,24.24750006,24.20888911,24.28444451,60,0,5.71638884,3.429833304,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T04:00:00+00:00,cdz4,16.18750048,16.11666707,16.24000039,25.69083406,25.68666738,25.69333407,60,31.18333333,9.503333579,5.702000148,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T04:00:00+00:00,cdz5,17.14527833,17.12222269,17.17444511,24.70194516,24.69777853,24.70666733,60,50,7.55666683,4.534000098,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T04:00:00+00:00,cdz6,17.72805589,17.71666718,17.74777781,24.29055494,24.27111079,24.30111035,60,25,6.562499052,3.937499431,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T05:00:00+00:00,cdz1,23.77861102,23.71666718,23.81777814,24.70722241,24.64777834,24.80999928,60,0,0.9286113845,0.5571668307,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T05:00:00+00:00,cdz2,21.04777769,20.96222208,21.19999968,25.12361158,25.10222261,25.14222276,60,12.28055556,4.075833893,2.445500336,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T05:00:00+00:00,cdz3,18.26999997,17.9155553,18.59666687,24.17333365,24.1233338,24.21555572,60,0,5.90333368,3.542000208,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T05:00:00+00:00,cdz4,15.85111143,15.33111118,16.23111163,25.76916673,25.69777853,25.87333285,60,34.3,9.918055301,5.950833181,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T05:00:00+00:00,cdz5,17.10388929,17.086667,17.12444492,24.64805612,24.60777819,24.70000076,60,50,7.544166835,4.526500101,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T05:00:00+00:00,cdz6,17.70222287,17.6955562,17.7122228,24.19083386,24.12222269,24.23555578,60,25,6.488610988,3.893166593,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T06:00:00+00:00,cdz1,24.08555506,23.76999957,24.29999924,24.76527783,24.6911118,24.83888827,60,0,0.6797227701,0.407833662,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T06:00:00+00:00,cdz2,22.12027771,20.8622224,22.95333316,25.04916685,24.96999989,25.1811118,60,4.9,2.928889142,1.757333485,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T06:00:00+00:00,cdz3,17.87638853,17.83555529,17.93222207,24.14194492,24.1011115,24.18222266,60,0,6.265556388,3.759333833,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T06:00:00+00:00,cdz4,16.14583335,15.32888909,16.52333342,25.97861103,25.90444408,26.01222227,60.00555556,43.98611111,9.832777683,5.90019661,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T06:00:00+00:00,cdz5,20.96972235,17.96888898,22.15111169,24.72750001,24.59222257,24.83888827,60,29.23611111,3.757777664,2.254666599,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T06:00:00+00:00,cdz6,21.80916682,18.5411115,23.10000038,24.26305536,24.09888927,24.36666616,60,4.375,2.453888538,1.472333123,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T07:00:00+00:00,cdz1,24.282222,24.18000069,24.3477772,24.77000033,24.60666707,25,60,0,0.4877783298,0.2926669979,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T07:00:00+00:00,cdz2,22.45111123,21.3744443,23.086667,25.05166662,24.91111077,25.22666685,60,5.497222222,2.600555388,1.560333233,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T07:00:00+00:00,cdz3,17.55805549,17.06888909,17.86666626,24.18722237,24.11777823,24.27666628,60,0,6.629166884,3.97750013,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T07:00:00+00:00,cdz4,17.80333318,16.82777767,18.34666621,26.22611126,26.0944448,26.43777754,63.98333333,48.97777778,8.422778082,5.377052535,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T07:00:00+00:00,cdz5,23.60277781,22.64000015,24.13555607,25.09055525,24.89444404,25.33666604,60,3.819444444,1.487777445,0.892666467,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T07:00:00+00:00,cdz6,23.42555558,23.19000062,23.71777804,24.64055541,24.41555523,24.942222,60,0,1.214999829,0.7289998976,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T08:00:00+00:00,cdz1,23.70555579,22.59777773,24.20000076,25.06749993,24.94888869,25.31333324,60,3.125,1.36194414,0.8171664842,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T08:00:00+00:00,cdz2,20.02194462,19.40222238,21.22222265,25.41527747,25.30111035,25.51222233,60,23.45833333,5.393332852,3.235999711,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T08:00:00+00:00,cdz3,16.57916685,16.48888885,16.71333366,24.38222196,24.26888873,24.47333323,60,0,7.803055112,4.681833067,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T08:00:00+00:00,cdz4,17.35555546,16.93555531,18.2177777,26.58166698,26.5144445,26.68888961,79.16666667,64.44166667,9.226111518,7.313517524,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T08:00:00+00:00,cdz5,23.27222225,22.97777769,24.12000022,25.43527753,25.37999954,25.5,60,19.93055556,2.163055282,1.297833169,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
