timestamp_hour_utc,ac_unit,supply_air_temp_c_mean,supply_air_temp_c_min,supply_air_temp_c_max,return_air_temp_c_mean,return_air_temp_c_min,return_air_temp_c_max,fan_speed_pct_mean,compressor_utilization_pct_mean,ac_delta_t_c_mean,cooling_strength_proxy_mean,samples_15min,expected_samples_15min,data_coverage,evidence
2022-07-31T08:00:00+00:00,cdz6,23.92166637,23.83222158,24,25.05194464,25.00555558,25.10000038,60,0,1.130278275,0.6781669648,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T09:00:00+00:00,cdz1,19.98250007,19.90888854,20.08000028,25.25111113,25.21555608,25.28777733,60,25,5.26861106,3.161166636,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T09:00:00+00:00,cdz2,21.9713892,21.51666707,22.65000006,25.10472261,25.028889,25.16777838,60,10.27777778,3.133333408,1.880000045,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T09:00:00+00:00,cdz3,16.54416685,16.52555565,16.57666696,24.60055588,24.54444461,24.67555597,60,0,8.056389025,4.833833415,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T09:00:00+00:00,cdz4,17.1427782,17.08555588,17.17222267,26.61138931,26.57666696,26.62888938,80.71944444,65.41388889,9.468611119,7.642942599,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T09:00:00+00:00,cdz5,23.04527795,23.00888892,23.07666696,25.50888892,25.49777777,25.51666673,60,25,2.463610972,1.478166583,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T09:00:00+00:00,cdz6,24.05277798,24,24.08777811,25.1430561,25.10777819,25.17222288,60,0,1.090278122,0.6541668733,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T10:00:00+00:00,cdz1,20.45250012,20.22666702,21.05777829,25.16638951,25.07888919,25.20111186,60,22.98611111,4.713889392,2.828333635,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T10:00:00+00:00,cdz2,23.64138943,23.60000038,23.69444519,25.02000008,24.99555554,25.05333354,60,0.06944444444,1.378610648,0.8271663888,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T10:00:00+00:00,cdz3,16.65722269,16.62777824,16.68111161,24.77305534,24.75222219,24.80555517,60,0,8.115832641,4.869499585,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T10:00:00+00:00,cdz4,16.76277752,16.50111107,16.95777762,26.47444435,26.39555516,26.52444454,74.32222222,62.73333333,9.711666828,7.216179538,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T10:00:00+00:00,cdz5,22.99583332,22.97333323,23.00666669,25.47861103,25.43888866,25.5,60,25,2.482777712,1.489666627,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T10:00:00+00:00,cdz6,23.99916666,23.99666665,24,25.06555581,25.00777781,25.09555592,60,0,1.066389142,0.6398334853,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T11:00:00+00:00,cdz1,23.93638884,23.80222223,24.00333335,25.13499997,24.99555554,25.24666653,60,0,1.198611138,0.7191666826,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T11:00:00+00:00,cdz2,19.85722187,19.75222219,20.01444435,25.39888854,25.35444404,25.44666646,60,26.25277778,5.541666672,3.325000003,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T11:00:00+00:00,cdz3,16.72055568,16.66000031,16.76777765,24.4738886,24.384444,24.66555545,60,0,7.753332927,4.651999756,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T11:00:00+00:00,cdz4,16.38555522,16.3266662,16.54222221,26.32749934,26.29999924,26.37555508,69,62.10833333,9.941944122,6.85941561,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T11:00:00+00:00,cdz5,23,23,23,25.45222204,25.43888866,25.47555546,60,25,2.45222204,1.471333224,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T11:00:00+00:00,cdz6,24,24,24,25.05722244,25.0433335,25.07888919,60,0,1.057222441,0.6343334643,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T12:00:00+00:00,cdz1,22.03194452,20.10222232,23.96111105,25.33444409,25.24111125,25.38333289,60,13.81944444,3.30249957,1.981499742,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T12:00:00+00:00,cdz2,20.80555561,19.48222211,22.62222218,25.26277761,25.08222254,25.384444,60,17.73888889,4.457221995,2.674333197,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T12:00:00+00:00,cdz3,16.59694469,16.56111115,16.62888921,24.57138904,24.50888892,24.6144448,60,0,7.974444352,4.784666611,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T12:00:00+00:00,cdz4,16.3802775,16.32333291,16.47222212,26.32777715,26.29666602,26.37222173,70.93888889,62.32222222,9.947499657,7.05652096,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T12:00:00+00:00,cdz5,23.03944459,22.99444442,23.0944448,25.46638876,25.43444419,25.49444442,60,25,2.426944166,1.456166499,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T12:00:00+00:00,cdz6,24.04666684,24,24.10000038,25.08861145,25.04222238,25.15111169,60,0,1.041944604,0.6251667627,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T13:00:00+00:00,cdz1,23.58972256,21.84999981,24.22444483,25.05222242,24.90999966,25.11111153,60,2.916666667,1.462499862,0.8774999173,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T13:00:00+00:00,cdz2,21.40388889,20.81666635,22.75333347,25.21277774,25.07333361,25.29222158,60,12.40555556,3.808888854,2.285333312,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T13:00:00+00:00,cdz3,17.00583342,16.61000023,17.20666673,24.43416639,24.32444377,24.6144448,60,0,7.42833297,4.456999782,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T13:00:00+00:00,cdz4,16.08888889,15.942222,16.32888881,26.20222245,26.1300005,26.28555501,64.17222222,60.73055556,10.11333356,6.486596054,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T13:00:00+00:00,cdz5,23.04472239,23.03222235,23.057778,25.4224997,25.39999962,25.46777765,60,25,2.377777312,1.426666387,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T13:00:00+00:00,cdz6,24.04583351,24.01222227,24.09333369,25.09500036,25.08888923,25.09888927,60,0,1.049166854,0.6295001125,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T14:00:00+00:00,cdz1,24.11052973,23.94767435,24.28666611,25.13499335,24.88888847,25.38222177,60,0,1.024463614,0.6146781686,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T14:00:00+00:00,cdz2,20.21723513,19.40116275,21.17777846,25.37074942,25.19888963,25.5,60,20.86912145,5.153514296,3.092108577,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T14:00:00+00:00,cdz3,17.35591095,17.20666676,17.61222248,24.37983806,24.29666598,24.46046497,60,0,7.02392711,4.214356266,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T14:00:00+00:00,cdz4,16.53425087,16.39777788,16.64555607,26.23078153,26.09666704,26.32111043,63.32848837,50.16828165,9.696530667,6.141054369,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T14:00:00+00:00,cdz5,23.06549767,23.02000008,23.11111153,25.43252558,25.38333289,25.49444442,60,25,2.367027917,1.42021675,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T14:00:00+00:00,cdz6,24.0630558,24.00222223,24.10000038,25.10292029,25.06555581,25.13111161,60,0,1.039864493,0.6239186959,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T15:00:00+00:00,cdz1,23.97722216,23.94444432,24,25.28777768,25.20000076,25.39333293,60,0,1.310555527,0.7863333162,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T15:00:00+00:00,cdz2,19.63861108,19.47333344,19.7622221,25.50055556,25.48999996,25.51000004,60,25.91666667,5.861944479,3.517166688,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T15:00:00+00:00,cdz3,17.23611103,17.21000004,17.27888847,24.29916634,24.25,24.3766662,60,0,7.063055309,4.237833185,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T15:00:00+00:00,cdz4,16.56833357,16.53111123,16.60555587,26.30749927,26.30111035,26.31777708,65.41944444,50,9.739165693,6.371265999,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T15:00:00+00:00,cdz5,23.10305595,23.08777811,23.12111157,25.53666681,25.51777785,25.54888908,60,25,2.433610858,1.460166515,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T15:00:00+00:00,cdz6,24.10972264,24.10000038,24.13888942,25.12972272,25.1011115,25.16777842,60,0,1.020000076,0.6120000458,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T16:00:00+00:00,cdz1,23.93305533,23.89999962,24,24.90055554,24.62777827,25.33888857,60,0,0.9675002098,0.5805001259,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T16:00:00+00:00,cdz2,19.56138903,19.40888905,19.78111064,25.4369442,25.3988885,25.5,60,25.80833333,5.875555176,3.525333106,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T16:00:00+00:00,cdz3,17.34694452,17.18555575,17.49777777,24.23194453,24.17111162,24.28444392,60,0,6.885000006,4.131000004,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T16:00:00+00:00,cdz4,16.50861114,16.45111092,16.56111134,26.26194434,26.21444499,26.31444374,63.33055556,49.13611111,9.753333198,6.177087404,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T16:00:00+00:00,cdz5,23.05666688,23.01888896,23.09666704,25.46027763,25.4055552,25.5144445,60,25,2.403610743,1.442166446,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T16:00:00+00:00,cdz6,24.09083368,24.06777804,24.10000038,25.09805593,25.08333365,25.1233338,60,0,1.00722225,0.6043333499,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T17:00:00+00:00,cdz1,24.0436113,23.89999962,24.20000076,24.63222266,24.60000038,24.66444507,60,0,0.5886113644,0.3531668186,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T17:00:00+00:00,cdz2,20.26888901,19.69000072,20.87888843,25.31527746,25.25666686,25.39999962,60,19.83333333,5.046388446,3.027833068,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T17:00:00+00:00,cdz3,17.5522225,17.41555561,17.6288893,24.1744448,24.09888927,24.28555567,60,0,6.622222302,3.973333381,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T17:00:00+00:00,cdz4,16.46638876,16.40444408,16.55444465,26.15944488,26.05888911,26.23444468,60.64722222,47.34722222,9.693056122,5.878501884,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T17:00:00+00:00,cdz5,23.06666692,23.04888908,23.09222257,25.42194415,25.413333,25.43777754,60,25,2.355277226,1.413166335,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T17:00:00+00:00,cdz6,24.10138928,24.10000038,24.10555596,25.12333377,25.10000038,25.1522228,60,0,1.021944491,0.6131666946,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T18:00:00+00:00,cdz1,24.11888934,24.01666673,24.20000076,24.69611129,24.53333346,25.03555569,60,0,0.5772219446,0.3463331668,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T18:00:00+00:00,cdz2,20.56305544,19.79777794,20.91888864,25.24416686,25.15444503,25.38555512,60,14.88611111,4.681111426,2.808666855,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T18:00:00+00:00,cdz3,17.62138927,17.60333362,17.64666704,24.09750018,23.98666662,24.17888908,60,0,6.476110914,3.885666548,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T18:00:00+00:00,cdz4,16.44444426,16.36444393,16.51555561,26.04027793,26.01555561,26.10777819,60.06388889,45.57777778,9.595833672,5.763611747,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T18:00:00+00:00,cdz5,23.00222223,22.96999989,23.02777788,25.3805551,25.34666608,25.41666635,60,25,2.378332869,1.426999722,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T18:00:00+00:00,cdz6,24.07638918,24.02000008,24.10000038,25.07166694,25.02111119,25.1011115,60,0,0.9952777598,0.5971666559,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T19:00:00+00:00,cdz1,23.72472228,23.26333336,24.05111131,25.07027795,25.028889,25.11222227,60,1.25,1.345555671,0.8073334026,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T19:00:00+00:00,cdz2,19.82888884,18.59888899,20.58777773,25.354444,25.31111081,25.39333293,60,21.65555556,5.525555155,3.315333093,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T19:00:00+00:00,cdz3,17.56722248,17.42666681,17.63777816,24.24583339,24.178889,24.28444447,60,0,6.678610902,4.007166541,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T19:00:00+00:00,cdz4,16.54638856,16.26777751,16.87111083,26.17527828,26.12888938,26.21888936,61.45555556,47.69444444,9.62888972,5.913009643,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T19:00:00+00:00,cdz5,22.83444448,22.13333333,23.20222236,25.42027749,25.39999962,25.45333316,60.05277778,23.05555556,2.585833014,1.553233265,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T19:00:00+00:00,cdz6,23.74388919,22.71444465,24.10000038,25.09500031,25.09222257,25.09888927,60,2.291666667,1.351111126,0.8106666756,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T20:00:00+00:00,cdz1,23.70972268,23.66888953,23.80444425,24.93499981,24.84444406,25.03333346,60,0,1.225277122,0.7351662731,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T20:00:00+00:00,cdz2,19.42750033,19.09222257,20.35777777,25.3511108,25.24666672,25.39222181,60,22.73888889,5.923610465,3.554166279,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T20:00:00+00:00,cdz3,17.6136115,17.58888919,17.63777818,24.15055598,24.1233338,24.20888907,60,0,6.536944479,3.922166688,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T20:00:00+00:00,cdz4,16.26333329,16.22777812,16.3333327,26.17138954,26.13333384,26.19444519,60.03055556,47.44722222,9.908056254,5.947842456,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T20:00:00+00:00,cdz5,22.97527768,22.91444412,23,25.41027744,25.34888831,25.44666646,60,25,2.434999752,1.460999851,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T20:00:00+00:00,cdz6,24.09500036,24.08000031,24.10000038,25.06388913,25,25.09666704,60,0,0.9688887702,0.5813332621,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T21:00:00+00:00,cdz1,23.88055522,23.79999924,23.99777781,24.66833346,24.56555581,24.78444392,60,0,0.7877782398,0.4726669439,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T21:00:00+00:00,cdz2,21.10694449,20.65333377,21.94888876,25.2311109,25.07777795,25.32555495,60,12.65555556,4.124166414,2.474499849,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T21:00:00+00:00,cdz3,17.74305569,17.62111145,17.90000004,24.22611101,24.05888894,24.36111062,60,0,6.483055316,3.88983319,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T21:00:00+00:00,cdz4,16.84472224,16.22666702,17.56222204,26.02527787,25.88888847,26.12888938,60.05833333,44.14166667,9.18055563,5.514025261,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T21:00:00+00:00,cdz5,23.21138868,22.89999962,23.59555556,25.32472176,25.25666656,25.35666612,60,19.02777778,2.113333077,1.267999846,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T21:00:00+00:00,cdz6,24.00305557,23.96999989,24.02000008,24.96694432,24.90444408,24.99222219,60,0,0.9638887511,0.5783332507,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T22:00:00+00:00,cdz1,23.78596434,23.76666632,23.79999924,24.6945332,24.67500067,24.71166725,60,0,0.9085688555,0.5451413133,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T22:00:00+00:00,cdz2,20.60321141,20.43859663,20.71750045,25.30548863,25.28048734,25.32105195,60,15.25626605,4.702277215,2.821366329,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T22:00:00+00:00,cdz3,17.66762945,17.64500033,17.68125029,24.19851442,24.18780557,24.21000061,60,0,6.530884971,3.918530982,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T22:00:00+00:00,cdz4,16.39991957,16.37166618,16.43624995,26.01060485,26.00375001,26.0146342,60.06376096,45.21532413,9.61068528,5.772513847,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T22:00:00+00:00,cdz5,22.89906211,22.8962496,22.89999962,25.30192002,25.29268232,25.31499929,60,25,2.402857908,1.441714745,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T22:00:00+00:00,cdz6,24,24,24,24.98101365,24.93624976,25,60,0,0.9810136471,0.5886081883,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T23:00:00+00:00,cdz1,23.78017533,23.76444403,23.79999924,24.65570152,24.60526356,24.70877256,60,0,0.8755261906,0.5253157144,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T23:00:00+00:00,cdz2,20.73539886,20.47193012,21.03684225,25.25819305,25.20000076,25.32631513,60,14.37161767,4.522794186,2.713676512,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T23:00:00+00:00,cdz3,17.67804056,17.65614075,17.72280723,24.20937093,24.17432486,24.26666641,60,0,6.531330372,3.918798223,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T23:00:00+00:00,cdz4,16.34594786,16.31578921,16.37719251,26.01626369,26,26.03333346,60.07017544,45.33723329,9.67031583,5.809003903,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T23:00:00+00:00,cdz5,22.89376678,22.88947326,22.89666627,25.29879422,25.28596436,25.31111039,60,25,2.405027435,1.443016461,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
2022-07-31T23:00:00+00:00,cdz6,24,24,24,24.97774608,24.97192972,24.98888885,60,0,0.9777460823,0.5866476494,4,4,1,"Hourly aggregation from Vertiv AC-unit 15-min table; Supply/return air temperatures are AC-unit-level, not rack inlet temperature."
